time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7254987359046936,0.3422816693782806,0.3147627115249634,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.8574405312538147,0.5800897479057312,0.5546408891677856,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8667298555374146,0.6007465124130249,0.4232195317745209,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7953252792358398,0.4570351243019104,0.4392238855361938,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6308351159095764,0.2234145402908325,1.0405933856964111,284.9069519042969,284.95001220703125,302.0884094238281,296.0088806152344,298.8945007324219,297.2328796386719,284.9080505371094,1.0,0.6791520714759827,0.4514259397983551,0.4514259397983551,1.0,1.0,-3.3293046951293945,1.1355634927749634,2.1937413215637207,0.3853178024291992,0.8678810000419617,0.8678810000419617,0.0,277.1561584472656,284.0,71814.40625,0.0,3676.86865234375,1.0,278.1572265625,282.90496826171875,299.0243530273437,303.7159729003906,293.1499938964844,293.1499938964844,278.45001220703125,38475.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786671757698059,1.0,0.0,0.0,3.614625930786133,3.614650011062622,8.718062645129976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5029296875,0.0,1512.5137939453125,1895.4371337890625,0.0,3204.08837890625,0.8996107578277588,1.0,0.0,3.0,1.0,0.0
17767380,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7240524888038635,0.3423535823822021,0.3147205412387848,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989929199219,0.8556582927703857,0.5802026987075806,0.5546066761016846,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8668521642684937,0.6050583720207214,0.4260748624801636,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7936816811561584,0.4572704434394836,0.4393446743488312,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6297415494918823,0.223606452345848,1.0413795709609983,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8987731933594,297.2398681640625,284.9975891113281,1.0,0.6811025738716125,0.4499365389347076,0.4499365389347076,1.0,1.0,-3.333728313446045,1.1336003541946411,2.2001280784606934,0.3816762864589691,0.9539253115653992,0.9539253115653992,0.0,279.9072265625,287.0,71213.203125,0.0,3703.074951171875,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.5581359863281,293.1499938964844,293.1499938964844,278.1499938964844,33574.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726929426193237,1.0,0.0,0.0,3.7262372970581055,3.726261615753174,9.264763320970816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7822265625,0.0,1601.121337890625,1895.4371337890625,0.0,3148.0703125,0.9204385280609132,1.0,0.0,3.0,1.0,0.0
17767440,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7240524888038635,0.3423535823822021,0.3147205412387848,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9989929199219,0.8556582927703857,0.5802026987075806,0.5546066761016846,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8668521642684937,0.6050583720207214,0.4260748624801636,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7936816811561584,0.4572704434394836,0.4393446743488312,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6297415494918823,0.223606452345848,1.0413795709609983,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8987731933594,297.2398681640625,284.9975891113281,1.0,0.6811025738716125,0.4499365389347076,0.4499365389347076,1.0,1.0,-3.333728313446045,1.1336003541946411,2.2001280784606934,0.3816762864589691,0.9539253115653992,0.9539253115653992,0.0,279.9072265625,287.0,71213.203125,0.0,3703.074951171875,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.5581359863281,293.1499938964844,293.1499938964844,278.1499938964844,33574.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726929426193237,1.0,0.0,0.0,3.7262372970581055,3.726261615753174,9.264763320970816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.7822265625,0.0,1601.121337890625,1895.4371337890625,0.0,3148.0703125,0.9204385280609132,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7232512831687927,0.3419851064682007,0.3146749138832092,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8725280761719,0.8546895980834961,0.5798164010047913,0.5545735955238342,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8668076992034912,0.6066818237304688,0.427466869354248,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7927914261817932,0.457049548625946,0.4394087791442871,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6291697025299072,0.2235492616891861,1.0419107675552368,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.89794921875,297.23883056640625,284.8714599609375,1.0,0.6821174025535583,0.4491918385028839,0.4491918385028839,1.0,1.0,-3.336028814315796,1.1326693296432495,2.203359603881836,0.3795293867588043,0.8649343848228455,0.8649343848228455,0.0,281.3892822265625,287.0,72033.3515625,0.0,3717.010009765625,1.0,278.1961669921875,282.8702697753906,299.02001953125,303.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,37867.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780400156974792,1.0,0.0,0.0,3.686035633087158,3.6860601902008057,9.065929020835028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.7333984375,0.0,1587.7421875,1895.4371337890625,0.0,3198.2099609375,0.912527084350586,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7219957113265991,0.3415311574935913,0.3143173456192016,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8532490134239197,0.5792970657348633,0.5541532635688782,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8662649393081665,0.60824054479599,0.4285600185394287,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7914366722106934,0.4567163288593292,0.439166247844696,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6282552480697632,0.2234091013669967,1.0416805744171145,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8964233398437,297.2367553710937,284.9081726074219,1.0,0.6830037832260132,0.4484686255455017,0.4484686255455017,1.0,1.0,-3.3358397483825684,1.1308361291885376,2.205003499984741,0.3770900666713714,0.8673411011695862,0.8673411011695862,0.0,283.2025146484375,290.0,71714.15625,0.0,3726.894287109375,1.0,278.1573791503906,282.90191650390625,299.0005798339844,303.6854858398437,293.1499938964844,293.1499938964844,278.45001220703125,38498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791028261184692,1.0,0.0,0.0,3.611873865127564,3.6118979454040527,8.704793117431109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.42578125,0.0,1509.6630859375,1895.4371337890625,0.0,3208.172119140625,0.8990216255187988,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7205512523651123,0.3415693342685699,0.3142500817775726,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.8514851927757263,0.579316258430481,0.554031252861023,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664292693138123,0.6126123070716858,0.4314570724964142,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.789817214012146,0.4569181501865387,0.4392537772655487,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6271878480911255,0.2235972881317138,1.0424436330795288,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9007873535156,297.2436828613281,284.9974365234375,1.0,0.6849289536476135,0.4470222294330597,0.4470222294330597,1.0,1.0,-3.3401095867156982,1.128880500793457,2.211229085922241,0.3733814656734466,0.9532483220100404,0.9532483220100404,0.0,285.9588317871094,293.0,71119.234375,0.0,3752.871337890625,1.0,278.4429016113281,283.00927734375,298.9593811035156,303.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,33573.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731063008308411,1.0,0.0,0.0,3.723984718322754,3.7240090370178223,9.253564599021048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.7412109375,0.0,1598.5238037109375,1895.4371337890625,0.0,3151.947509765625,0.919931411743164,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7205512523651123,0.3415693342685699,0.3142500817775726,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.8514851927757263,0.579316258430481,0.554031252861023,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8664292693138123,0.6126123070716858,0.4314570724964142,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.789817214012146,0.4569181501865387,0.4392537772655487,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6271878480911255,0.2235972881317138,1.0424436330795288,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9007873535156,297.2436828613281,284.9974365234375,1.0,0.6849289536476135,0.4470222294330597,0.4470222294330597,1.0,1.0,-3.3401095867156982,1.128880500793457,2.211229085922241,0.3733814656734466,0.9532483220100404,0.9532483220100404,0.0,285.9588317871094,293.0,71119.234375,0.0,3752.871337890625,1.0,278.4429016113281,283.00927734375,298.9593811035156,303.5283508300781,293.1499938964844,293.1499938964844,278.1499938964844,33573.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731063008308411,1.0,0.0,0.0,3.723984718322754,3.7240090370178223,9.253564599021048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.7412109375,0.0,1598.5238037109375,1895.4371337890625,0.0,3151.947509765625,0.919931411743164,1.0,0.0,3.0,1.0,0.0
17767740,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.718529999256134,0.3407025039196014,0.3138031959533691,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8491938710212708,0.5783618688583374,0.5535302758216858,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8659508228302002,0.6158307194709778,0.4339660406112671,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7876729965209961,0.4563403725624084,0.4390460252761841,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6257784366607666,0.2234004884958267,1.042725682258606,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8980407714844,297.24053955078125,284.9079895019531,1.0,0.6868045330047607,0.4455758035182953,0.4455758035182953,1.0,1.0,-3.3420844078063965,1.1259688138961792,2.216115713119507,0.3701499104499817,0.8667771816253662,0.8667771816253662,0.0,289.2550964355469,281.0,71621.234375,0.0,3776.439697265625,1.0,278.157470703125,282.8985900878906,298.97802734375,303.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,38469.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795040845870972,1.0,0.0,0.0,3.609997272491455,3.610021352767944,8.695750466358732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5634765625,0.0,1507.391845703125,1895.4371337890625,0.0,3211.932861328125,0.8985549807548523,1.0,0.0,3.0,1.0,0.0
17767800,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.718529999256134,0.3407025039196014,0.3138031959533691,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8491938710212708,0.5783618688583374,0.5535302758216858,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8659508228302002,0.6158307194709778,0.4339660406112671,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7876729965209961,0.4563403725624084,0.4390460252761841,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6257784366607666,0.2234004884958267,1.042725682258606,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8980407714844,297.24053955078125,284.9079895019531,1.0,0.6868045330047607,0.4455758035182953,0.4455758035182953,1.0,1.0,-3.3420844078063965,1.1259688138961792,2.216115713119507,0.3701499104499817,0.8667771816253662,0.8667771816253662,0.0,289.2550964355469,281.0,71621.234375,0.0,3776.439697265625,1.0,278.157470703125,282.8985900878906,298.97802734375,303.65631103515625,293.1499938964844,293.1499938964844,278.45001220703125,38469.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795040845870972,1.0,0.0,0.0,3.609997272491455,3.610021352767944,8.695750466358732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5634765625,0.0,1507.391845703125,1895.4371337890625,0.0,3211.932861328125,0.8985549807548523,1.0,0.0,3.0,1.0,0.0
17767860,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7205548286437988,0.3407200872898102,0.3134484887123108,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9968566894531,0.8516994714736938,0.5782842636108398,0.5530396699905396,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8706815242767334,0.620241105556488,0.4366876184940338,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902610301971436,0.4565294086933136,0.4388444721698761,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6276490092277527,0.2235991209745407,1.0422141551971436,284.9969787597656,284.95001220703125,302.1568603515625,295.95196533203125,298.9018859863281,297.24761962890625,284.99542236328125,1.0,0.6845380067825317,0.4441847503185272,0.4441847503185272,1.0,1.0,-3.343480348587036,1.1229268312454224,2.220553636550904,0.3673222362995147,0.9507405161857604,0.9507405161857604,0.0,285.0486755371094,269.0,70978.28125,0.0,3755.827392578125,1.0,278.44287109375,283.0052185058594,298.9372253417969,303.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,33630.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734331130981445,1.0,0.0,0.0,3.719892024993897,3.719916343688965,9.233236824002232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.47265625,0.0,1594.2550048828125,1895.4371337890625,0.0,3155.012451171875,0.9190360903739928,1.0,0.0,3.0,1.0,0.0
17767920,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7205548286437988,0.3407200872898102,0.3134484887123108,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9968566894531,0.8516994714736938,0.5782842636108398,0.5530396699905396,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8706815242767334,0.620241105556488,0.4366876184940338,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7902610301971436,0.4565294086933136,0.4388444721698761,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6276490092277527,0.2235991209745407,1.0422141551971436,284.9969787597656,284.95001220703125,302.1568603515625,295.95196533203125,298.9018859863281,297.24761962890625,284.99542236328125,1.0,0.6845380067825317,0.4441847503185272,0.4441847503185272,1.0,1.0,-3.343480348587036,1.1229268312454224,2.220553636550904,0.3673222362995147,0.9507405161857604,0.9507405161857604,0.0,285.0486755371094,269.0,70978.28125,0.0,3755.827392578125,1.0,278.44287109375,283.0052185058594,298.9372253417969,303.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,33630.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734331130981445,1.0,0.0,0.0,3.719892024993897,3.719916343688965,9.233236824002232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.47265625,0.0,1594.2550048828125,1895.4371337890625,0.0,3155.012451171875,0.9190360903739928,1.0,0.0,3.0,1.0,0.0
17767980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7240765690803528,0.3399311006069183,0.3126450479030609,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.8562374114990234,0.5772677659988403,0.5520328283309937,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.877554178237915,0.6235317587852478,0.4389244318008423,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948285937309265,0.4559973180294037,0.4382402002811432,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.630943238735199,0.2234724014997482,1.0407240390777588,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.2455749511719,284.9067077636719,1.0,0.6803486943244934,0.4427936971187591,0.4427936971187591,1.0,1.0,-3.341485977172852,1.118537425994873,2.2229485511779785,0.3648038208484649,0.8636313080787659,0.8636313080787659,0.0,277.46929931640625,257.0,71392.6640625,0.0,3707.81640625,1.0,278.1573181152344,282.89666748046875,298.9559326171875,303.6202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796325922012329,1.0,0.0,0.0,3.5997884273529053,3.5998125076293945,8.646637752462993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.51953125,0.0,1497.2315673828125,1895.4371337890625,0.0,3213.136962890625,0.8964101672172546,1.0,0.0,3.0,1.0,0.0
17768040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7240765690803528,0.3399311006069183,0.3126450479030609,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.8562374114990234,0.5772677659988403,0.5520328283309937,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.877554178237915,0.6235317587852478,0.4389244318008423,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7948285937309265,0.4559973180294037,0.4382402002811432,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.630943238735199,0.2234724014997482,1.0407240390777588,284.9057312011719,284.95001220703125,302.1683959960937,295.94158935546875,298.8988647460937,297.2455749511719,284.9067077636719,1.0,0.6803486943244934,0.4427936971187591,0.4427936971187591,1.0,1.0,-3.341485977172852,1.118537425994873,2.2229485511779785,0.3648038208484649,0.8636313080787659,0.8636313080787659,0.0,277.46929931640625,257.0,71392.6640625,0.0,3707.81640625,1.0,278.1573181152344,282.89666748046875,298.9559326171875,303.6202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38603.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796325922012329,1.0,0.0,0.0,3.5997884273529053,3.5998125076293945,8.646637752462993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.51953125,0.0,1497.2315673828125,1895.4371337890625,0.0,3213.136962890625,0.8964101672172546,1.0,0.0,3.0,1.0,0.0
17768100,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.726402759552002,0.3399491906166076,0.3122724294662475,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0157470703125,0.8592240214347839,0.5771794319152832,0.5515216588973999,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8818080425262451,0.6257454752922058,0.4400977790355682,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7977877855300903,0.4560700356960296,0.4379248917102813,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6330570578575134,0.2235779017210006,1.039812684059143,285.015625,284.95001220703125,302.1736145019531,295.9364929199219,298.9003601074219,297.2491455078125,285.0164794921875,1.0,0.6777967810630798,0.4420981705188751,0.4420981705188751,1.0,1.0,-3.340353012084961,1.116336226463318,2.224016666412353,0.3629058301448822,0.940698504447937,0.940698504447937,0.0,272.7507019042969,257.0,70585.546875,0.0,3678.22412109375,1.0,278.40093994140625,283.02154541015625,298.9085998535156,303.4003601074219,293.1499938964844,293.1499938964844,278.45001220703125,34177.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744828104972839,1.0,0.0,0.0,3.647638320922852,3.647661924362183,8.878034805093193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.8095703125,0.0,1516.9158935546875,1895.4371337890625,0.0,3164.8564453125,0.9051281809806824,1.0,0.0,3.0,1.0,0.0
17768160,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.729400098323822,0.340063065290451,0.3121760189533233,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9953308105469,0.8630132675170898,0.5772157311439514,0.5513391494750977,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8869293928146362,0.6280481219291687,0.4415494501590729,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8015040159225464,0.4562603533267975,0.4378792345523834,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6357427835464478,0.2237780094146728,1.0395938158035278,284.9954528808594,284.95001220703125,302.17840576171875,295.9315185546875,298.9027404785156,297.2538452148437,284.9939880371094,1.0,0.6751800179481506,0.4414598643779754,0.4414598643779754,1.0,1.0,-3.341442823410034,1.1151336431503296,2.226309061050415,0.3610474467277527,0.9461542963981628,0.9461542963981628,0.0,267.3874816894531,245.0,70725.8515625,0.0,3650.241943359375,1.0,278.4427185058594,283.0038146972656,298.9154663085937,303.45916748046875,293.1499938964844,293.1499938964844,278.1499938964844,33682.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873289167881012,1.0,0.0,0.0,3.707562208175659,3.707586526870728,9.172130148726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.9970703125,0.0,1580.5428466796875,1895.4371337890625,0.0,3153.662353515625,0.9163621068000792,1.0,0.0,3.0,1.0,0.0
17768220,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350014448165894,0.3393813669681549,0.311364084482193,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8703657984733582,0.5762212872505188,0.5502415895462036,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8968536853790283,0.6314339637756348,0.4437706470489502,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8086020946502686,0.455801397562027,0.4372324347496032,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6410075426101685,0.2237518876791,1.038035273551941,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8995666503906,297.25225830078125,284.9078369140625,1.0,0.6694328188896179,0.4401832520961761,0.4401832520961761,1.0,1.0,-3.339170217514038,1.1111257076263428,2.228044509887696,0.3560047745704651,0.8609442710876465,0.8609442710876465,0.0,256.8210754394531,233.0,71129.671875,0.0,3584.6435546875,1.0,278.15740966796875,282.89794921875,298.9354248046875,303.5818786621094,293.1499938964844,293.1499938964844,278.45001220703125,38605.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879359245300293,1.0,0.0,0.0,3.5857579708099365,3.5857818126678467,8.57936640841217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6708984375,0.0,1482.012939453125,1895.4371337890625,0.0,3210.575439453125,0.8933125138282776,1.0,0.0,3.0,1.0,0.0
17768280,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7350014448165894,0.3393813669681549,0.311364084482193,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9070129394531,0.8703657984733582,0.5762212872505188,0.5502415895462036,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8968536853790283,0.6314339637756348,0.4437706470489502,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8086020946502686,0.455801397562027,0.4372324347496032,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6410075426101685,0.2237518876791,1.038035273551941,284.9069519042969,284.95001220703125,302.1865234375,295.9217529296875,298.8995666503906,297.25225830078125,284.9078369140625,1.0,0.6694328188896179,0.4401832520961761,0.4401832520961761,1.0,1.0,-3.339170217514038,1.1111257076263428,2.228044509887696,0.3560047745704651,0.8609442710876465,0.8609442710876465,0.0,256.8210754394531,233.0,71129.671875,0.0,3584.6435546875,1.0,278.15740966796875,282.89794921875,298.9354248046875,303.5818786621094,293.1499938964844,293.1499938964844,278.45001220703125,38605.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879359245300293,1.0,0.0,0.0,3.5857579708099365,3.5857818126678467,8.57936640841217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6708984375,0.0,1482.012939453125,1895.4371337890625,0.0,3210.575439453125,0.8933125138282776,1.0,0.0,3.0,1.0,0.0
17768340,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.74211585521698,0.3395896553993225,0.3109161555767059,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950561523437,0.8795657157897949,0.5761930346488953,0.5495239496231079,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9089623093605042,0.6360312700271606,0.446412980556488,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8169075846672058,0.4561179578304291,0.4368696510791778,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6475863456726074,0.2241439074277877,1.0370326042175293,284.9951477050781,284.95001220703125,302.1923522949219,295.91229248046875,298.9023132324219,297.26043701171875,284.99365234375,1.0,0.6634326577186584,0.4389066100120544,0.4389066100120544,1.0,1.0,-3.3392932415008545,1.108004093170166,2.2312891483306885,0.3512494266033172,0.9425662755966188,0.9425662755966188,0.0,245.17823791503903,221.0,70481.7421875,0.0,3518.600830078125,1.0,278.4427490234375,283.0037536621094,298.89599609375,303.42333984375,293.1499938964844,293.1499938964844,278.1499938964844,33673.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729683756828308,1.0,0.0,0.0,3.694864511489868,3.694888591766357,9.109411394092604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.451171875,0.0,1566.0362548828125,1895.4371337890625,0.0,3150.65380859375,0.9134699106216432,1.0,0.0,3.0,1.0,0.0
17768400,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.74211585521698,0.3395896553993225,0.3109161555767059,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950561523437,0.8795657157897949,0.5761930346488953,0.5495239496231079,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9089623093605042,0.6360312700271606,0.446412980556488,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8169075846672058,0.4561179578304291,0.4368696510791778,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6475863456726074,0.2241439074277877,1.0370326042175293,284.9951477050781,284.95001220703125,302.1923522949219,295.91229248046875,298.9023132324219,297.26043701171875,284.99365234375,1.0,0.6634326577186584,0.4389066100120544,0.4389066100120544,1.0,1.0,-3.3392932415008545,1.108004093170166,2.2312891483306885,0.3512494266033172,0.9425662755966188,0.9425662755966188,0.0,245.17823791503903,221.0,70481.7421875,0.0,3518.600830078125,1.0,278.4427490234375,283.0037536621094,298.89599609375,303.42333984375,293.1499938964844,293.1499938964844,278.1499938964844,33673.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729683756828308,1.0,0.0,0.0,3.694864511489868,3.694888591766357,9.109411394092604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.451171875,0.0,1566.0362548828125,1895.4371337890625,0.0,3150.65380859375,0.9134699106216432,1.0,0.0,3.0,1.0,0.0
17768460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7494925856590271,0.3389816284179687,0.3101344704627991,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.8891297578811646,0.5751851201057434,0.5483728647232056,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9224525690078736,0.6394840478897095,0.4486533999443054,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8252105116844177,0.4557093977928161,0.4362332224845886,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6546165943145752,0.2241964340209961,1.0356618165969849,284.9079284667969,284.95001220703125,302.19561767578125,295.90313720703125,298.8972473144531,297.2585754394531,284.90875244140625,1.0,0.6572235226631165,0.4376532435417175,0.4376532435417175,1.0,1.0,-3.33725643157959,1.1040204763412476,2.233236074447632,0.3475857973098755,0.8585860133171082,0.8585860133171082,0.0,233.8110809326172,209.0,70883.03125,0.0,3449.1162109375,1.0,278.15753173828125,282.8992004394531,298.91680908203125,303.5468139648437,293.1499938964844,293.1499938964844,278.45001220703125,38585.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790535926818848,1.0,0.0,0.0,3.5725579261779785,3.5725815296173096,8.516317393514328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.6015625,0.0,1467.6397705078125,1895.4371337890625,0.0,3207.7109375,0.8903746008872986,1.0,0.0,3.0,1.0,0.0
17768520,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7494925856590271,0.3389816284179687,0.3101344704627991,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9079895019531,0.8891297578811646,0.5751851201057434,0.5483728647232056,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9224525690078736,0.6394840478897095,0.4486533999443054,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8252105116844177,0.4557093977928161,0.4362332224845886,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6546165943145752,0.2241964340209961,1.0356618165969849,284.9079284667969,284.95001220703125,302.19561767578125,295.90313720703125,298.8972473144531,297.2585754394531,284.90875244140625,1.0,0.6572235226631165,0.4376532435417175,0.4376532435417175,1.0,1.0,-3.33725643157959,1.1040204763412476,2.233236074447632,0.3475857973098755,0.8585860133171082,0.8585860133171082,0.0,233.8110809326172,209.0,70883.03125,0.0,3449.1162109375,1.0,278.15753173828125,282.8992004394531,298.91680908203125,303.5468139648437,293.1499938964844,293.1499938964844,278.45001220703125,38585.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790535926818848,1.0,0.0,0.0,3.5725579261779785,3.5725815296173096,8.516317393514328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.6015625,0.0,1467.6397705078125,1895.4371337890625,0.0,3207.7109375,0.8903746008872986,1.0,0.0,3.0,1.0,0.0
17768580,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7587056756019592,0.3392392098903656,0.3097220361232757,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.99462890625,0.9006924629211426,0.5751033425331116,0.5475903749465942,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.938705027103424,0.644132137298584,0.4513245522975921,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350886106491089,0.456054151058197,0.4358864724636078,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632269024848938,0.2246477156877517,1.0348583459854126,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8975830078125,297.2662048339844,284.9937438964844,1.0,0.6509522199630737,0.4363998770713806,0.4363998770713806,1.0,1.0,-3.3376426696777344,1.1008553504943848,2.2367873191833496,0.3452422618865967,0.9391720294952391,0.9391720294952391,0.0,221.7562866210937,197.0,70239.4140625,0.0,3381.35986328125,1.0,278.4418029785156,283.00439453125,298.8785400390625,303.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,33740.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726966977119446,1.0,0.0,0.0,3.680444240570069,3.6804680824279785,9.038445796250016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.1318359375,0.0,1550.259521484375,1895.4371337890625,0.0,3148.10546875,0.9105004072189332,1.0,0.0,3.0,1.0,0.0
17768640,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7587056756019592,0.3392392098903656,0.3097220361232757,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.99462890625,0.9006924629211426,0.5751033425331116,0.5475903749465942,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.938705027103424,0.644132137298584,0.4513245522975921,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8350886106491089,0.456054151058197,0.4358864724636078,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6632269024848938,0.2246477156877517,1.0348583459854126,284.99468994140625,284.95001220703125,302.1959228515625,295.8942565917969,298.8975830078125,297.2662048339844,284.9937438964844,1.0,0.6509522199630737,0.4363998770713806,0.4363998770713806,1.0,1.0,-3.3376426696777344,1.1008553504943848,2.2367873191833496,0.3452422618865967,0.9391720294952391,0.9391720294952391,0.0,221.7562866210937,197.0,70239.4140625,0.0,3381.35986328125,1.0,278.4418029785156,283.00439453125,298.8785400390625,303.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,33740.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726966977119446,1.0,0.0,0.0,3.680444240570069,3.6804680824279785,9.038445796250016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.1318359375,0.0,1550.259521484375,1895.4371337890625,0.0,3148.10546875,0.9105004072189332,1.0,0.0,3.0,1.0,0.0
17768700,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7636551260948181,0.3389874100685119,0.3094842433929443,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87139892578125,0.906920313835144,0.5746451616287231,0.5471770763397217,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.947029709815979,0.6458969116210938,0.4525976479053497,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8403652310371399,0.4559054970741272,0.4357112348079681,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6679046154022217,0.2247319668531417,1.0345983505249023,284.8715209960937,284.95001220703125,302.19488525390625,295.88995361328125,298.8941955566406,297.265380859375,284.87091064453125,1.0,0.6478279232978821,0.4357731938362121,0.4357731938362121,1.0,1.0,-3.3378746509552,1.0992650985717771,2.238609552383423,0.34430792927742,0.851309597492218,0.851309597492218,0.0,215.8173065185547,197.0,70976.8515625,0.0,3348.05810546875,1.0,278.1971435546875,282.8666076660156,298.91748046875,303.59930419921875,293.1499938964844,293.1499938964844,278.1499938964844,38242.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778666257858276,1.0,0.0,0.0,3.6344735622406006,3.63449764251709,8.814066063678183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.197265625,0.0,1532.6673583984375,1895.4371337890625,0.0,3196.58447265625,0.9011733531951904,1.0,0.0,3.0,1.0,0.0
17768760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7683008313179016,0.3386807441711426,0.3089669942855835,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90850830078125,0.9131250977516174,0.5740873217582703,0.5464125275611877,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9547144770622252,0.6476254463195801,0.4535777866840362,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8453913927078247,0.4556693434715271,0.4352551698684692,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6723541617393494,0.2247463464736938,1.0336382389068604,284.908447265625,284.95001220703125,302.19293212890625,295.8856811523437,298.8899841308594,297.26373291015625,284.9092712402344,1.0,0.6445655822753906,0.4351767897605896,0.4351767897605896,1.0,1.0,-3.335811138153076,1.0969027280807495,2.238908529281616,0.3430276215076446,0.856086015701294,0.856086015701294,0.0,210.1832733154297,185.0,70639.3515625,0.0,3311.285888671875,1.0,278.1578369140625,282.9005126953125,298.8992919921875,303.5133361816406,293.1499938964844,293.1499938964844,278.45001220703125,38582.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787217736244202,1.0,0.0,0.0,3.5595624446868896,3.5595860481262207,8.454472890662146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.578125,0.0,1453.701171875,1895.4371337890625,0.0,3204.600341796875,0.887466311454773,1.0,0.0,3.0,1.0,0.0
17768820,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801418304443359,0.3389633595943451,0.3085794150829315,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.929124116897583,0.573971688747406,0.5456012487411499,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9719138145446776,0.652301013469696,0.4562682807445526,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8579742312431335,0.4560192227363586,0.434914618730545,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6833611726760864,0.2252270132303238,1.032967209815979,284.9940185546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8878479003906,297.2706604003906,284.9930725097656,1.0,0.638166606426239,0.4339839816093445,0.4339839816093445,1.0,1.0,-3.3363821506500244,1.0939630270004272,2.2424192428588867,0.3405909538269043,0.9357304573059082,0.9357304573059082,0.0,198.02420043945312,173.0,70011.0859375,0.0,3243.363525390625,1.0,278.44171142578125,283.0047302246094,298.861572265625,303.357666015625,293.1499938964844,293.1499938964844,278.1499938964844,33736.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723549246788025,1.0,0.0,0.0,3.668066263198853,3.668090105056762,8.977752941063954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.662109375,0.0,1536.3447265625,1895.4371337890625,0.0,3144.89990234375,0.9077134132385254,1.0,0.0,3.0,1.0,0.0
17768880,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7801418304443359,0.3389633595943451,0.3085794150829315,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99395751953125,0.929124116897583,0.573971688747406,0.5456012487411499,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9719138145446776,0.652301013469696,0.4562682807445526,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8579742312431335,0.4560192227363586,0.434914618730545,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6833611726760864,0.2252270132303238,1.032967209815979,284.9940185546875,284.95001220703125,302.1863098144531,295.8773803710937,298.8878479003906,297.2706604003906,284.9930725097656,1.0,0.638166606426239,0.4339839816093445,0.4339839816093445,1.0,1.0,-3.3363821506500244,1.0939630270004272,2.2424192428588867,0.3405909538269043,0.9357304573059082,0.9357304573059082,0.0,198.02420043945312,173.0,70011.0859375,0.0,3243.363525390625,1.0,278.44171142578125,283.0047302246094,298.861572265625,303.357666015625,293.1499938964844,293.1499938964844,278.1499938964844,33736.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723549246788025,1.0,0.0,0.0,3.668066263198853,3.668090105056762,8.977752941063954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.662109375,0.0,1536.3447265625,1895.4371337890625,0.0,3144.89990234375,0.9077134132385254,1.0,0.0,3.0,1.0,0.0
17768940,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7925074696540833,0.3384336829185486,0.3078475296497345,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9457509517669678,0.5729682445526123,0.544436514377594,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9874433875083924,0.6558142304420471,0.4585336148738861,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8714461326599121,0.455642431974411,0.4342884719371795,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.694957435131073,0.2253520041704177,1.0318645238876345,284.9095764160156,284.95001220703125,302.1756591796875,295.86932373046875,298.8777160644531,297.26776123046875,284.9102478027344,1.0,0.6316784024238586,0.4327912032604217,0.4327912032604217,1.0,1.0,-3.3347535133361816,1.0902528762817385,2.2445008754730225,0.3371450006961822,0.8539955019950867,0.8539955019950867,0.0,186.3947296142578,161.0,70411.3515625,0.0,3173.52294921875,1.0,278.1578674316406,282.9026794433594,298.88287353515625,303.4813842773437,293.1499938964844,293.1499938964844,278.45001220703125,38547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783891797065735,1.0,0.0,0.0,3.546673536300659,3.5466971397399902,8.393357688873948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.033203125,0.0,1439.7462158203125,1895.4371337890625,0.0,3201.482666015625,0.8846284747123718,1.0,0.0,3.0,1.0,0.0
17769000,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7925074696540833,0.3384336829185486,0.3078475296497345,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.9457509517669678,0.5729682445526123,0.544436514377594,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9874433875083924,0.6558142304420471,0.4585336148738861,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8714461326599121,0.455642431974411,0.4342884719371795,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.694957435131073,0.2253520041704177,1.0318645238876345,284.9095764160156,284.95001220703125,302.1756591796875,295.86932373046875,298.8777160644531,297.26776123046875,284.9102478027344,1.0,0.6316784024238586,0.4327912032604217,0.4327912032604217,1.0,1.0,-3.3347535133361816,1.0902528762817385,2.2445008754730225,0.3371450006961822,0.8539955019950867,0.8539955019950867,0.0,186.3947296142578,161.0,70411.3515625,0.0,3173.52294921875,1.0,278.1578674316406,282.9026794433594,298.88287353515625,303.4813842773437,293.1499938964844,293.1499938964844,278.45001220703125,38547.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783891797065735,1.0,0.0,0.0,3.546673536300659,3.5466971397399902,8.393357688873948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.033203125,0.0,1439.7462158203125,1895.4371337890625,0.0,3201.482666015625,0.8846284747123718,1.0,0.0,3.0,1.0,0.0
17769060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065405488014221,0.3387202322483063,0.3075122237205505,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.9631883502006532,0.572784423828125,0.5436105728149414,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6606320738792419,0.4573917984962463,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868645429611206,0.4559806287288666,0.4339868724346161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7078372836112976,0.2258420437574386,1.0314602851867676,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.8729248046875,297.27459716796875,284.9903259277344,1.0,0.6249812245368958,0.4316542446613312,0.4316542446613312,1.0,1.0,-3.3315837383270264,1.0861413478851318,2.2454423904418945,0.3331831395626068,0.9313467144966124,0.9313467144966124,0.0,174.9102020263672,164.0,69753.5,0.0,3100.7685546875,1.0,278.4416198730469,283.0042419433594,298.8456726074219,303.3269958496094,293.1499938964844,293.1499938964844,278.1499938964844,33748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720114231109619,1.0,0.0,0.0,3.655649900436402,3.655673503875733,8.917076570469362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.5576171875,0.0,1522.5911865234375,1895.4371337890625,0.0,3141.677734375,0.904903769493103,1.0,0.0,3.0,1.0,0.0
17769120,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8065405488014221,0.3387202322483063,0.3075122237205505,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918518066406,0.9631883502006532,0.572784423828125,0.5436105728149414,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.6606320738792419,0.4573917984962463,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8868645429611206,0.4559806287288666,0.4339868724346161,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7078372836112976,0.2258420437574386,1.0314602851867676,284.9919128417969,284.95001220703125,302.16064453125,295.86151123046875,298.8729248046875,297.27459716796875,284.9903259277344,1.0,0.6249812245368958,0.4316542446613312,0.4316542446613312,1.0,1.0,-3.3315837383270264,1.0861413478851318,2.2454423904418945,0.3331831395626068,0.9313467144966124,0.9313467144966124,0.0,174.9102020263672,164.0,69753.5,0.0,3100.7685546875,1.0,278.4416198730469,283.0042419433594,298.8456726074219,303.3269958496094,293.1499938964844,293.1499938964844,278.1499938964844,33748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720114231109619,1.0,0.0,0.0,3.655649900436402,3.655673503875733,8.917076570469362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.5576171875,0.0,1522.5911865234375,1895.4371337890625,0.0,3141.677734375,0.904903769493103,1.0,0.0,3.0,1.0,0.0
