time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105752468109131,0.338133841753006,0.307040125131607,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.9679632186889648,0.5716308951377869,0.5426243543624878,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665295958518982,0.4498995840549469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8916457891464233,0.4555336236953735,0.4336233139038086,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119445204734802,0.225941851735115,1.0317710638046265,284.90753173828125,284.95001220703125,302.14093017578125,295.8539428710937,298.8665771484375,297.28204345703125,284.90802001953125,1.0,0.621733546257019,0.4305172860622406,0.4305172860622406,1.0,1.0,-3.320310115814209,1.0790916681289673,2.241218328475952,0.327531099319458,0.8470216989517212,0.8470216989517212,0.0,171.02099609375,167.0,69940.4453125,0.0,3054.4091796875,1.0,278.15789794921875,282.9063415527344,298.8652038574219,303.43511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38763.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776170611381531,1.0,0.0,0.0,3.520400285720825,3.520423412322998,8.269464046861685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.9970703125,0.0,1413.6488037109375,1895.4371337890625,0.0,3194.24462890625,0.878993809223175,1.0,0.0,3.0,1.0,0.0
17769240,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8105752468109131,0.338133841753006,0.307040125131607,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.9679632186889648,0.5716308951377869,0.5426243543624878,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6665295958518982,0.4498995840549469,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8916457891464233,0.4555336236953735,0.4336233139038086,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7119445204734802,0.225941851735115,1.0317710638046265,284.90753173828125,284.95001220703125,302.14093017578125,295.8539428710937,298.8665771484375,297.28204345703125,284.90802001953125,1.0,0.621733546257019,0.4305172860622406,0.4305172860622406,1.0,1.0,-3.320310115814209,1.0790916681289673,2.241218328475952,0.327531099319458,0.8470216989517212,0.8470216989517212,0.0,171.02099609375,167.0,69940.4453125,0.0,3054.4091796875,1.0,278.15789794921875,282.9063415527344,298.8652038574219,303.43511962890625,293.1499938964844,293.1499938964844,278.45001220703125,38763.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776170611381531,1.0,0.0,0.0,3.520400285720825,3.520423412322998,8.269464046861685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.9970703125,0.0,1413.6488037109375,1895.4371337890625,0.0,3194.24462890625,0.878993809223175,1.0,0.0,3.0,1.0,0.0
17769300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8115515112876892,0.3382229506969452,0.3068989515304565,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0118408203125,0.969038426876068,0.5714564919471741,0.5422067046165466,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6701487898826599,0.4480390250682831,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8928278088569641,0.4556281268596649,0.4334999024868011,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7130069732666016,0.2261524498462677,1.032098650932312,285.01177978515625,284.95001220703125,302.1291809082031,295.8502197265625,298.8663330078125,297.29071044921875,285.0117492675781,1.0,0.6209273934364319,0.4299488365650177,0.4299488365650177,1.0,1.0,-3.317638635635376,1.0766483545303345,2.240990400314331,0.3252499401569366,0.9201322197914124,0.9201322197914124,0.0,170.0611114501953,167.0,69180.6328125,0.0,3043.164306640625,1.0,278.3985290527344,283.0255126953125,298.8191833496094,303.2195129394531,293.1499938964844,293.1499938964844,278.45001220703125,34125.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721405267715454,1.0,0.0,0.0,3.570851325988769,3.570874214172364,8.508183100275346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8662109375,0.0,1433.1627197265625,1895.4371337890625,0.0,3142.888671875,0.887862503528595,1.0,0.0,3.0,1.0,0.0
17769360,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8124780654907227,0.3383559584617615,0.3070190548896789,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894714355469,0.9699684381484984,0.5713582634925842,0.5421065092086792,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6737633347511292,0.4466419517993927,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8938851952552795,0.455795556306839,0.4336403012275696,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7139914035797119,0.226430207490921,1.0331794023513794,284.98956298828125,284.95001220703125,302.1161499023437,295.8465576171875,298.8661193847656,297.2994689941406,284.9882507324219,1.0,0.620608925819397,0.4294661283493042,0.4294661283493042,1.0,1.0,-3.3174469470977783,1.0753167867660522,2.2421300411224365,0.3236435949802398,0.9222666621208192,0.9222666621208192,0.0,169.42189025878906,170.0,69295.296875,0.0,3039.139404296875,1.0,278.442138671875,283.0081787109375,298.8279113769531,303.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,33773.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707261681556702,1.0,0.0,0.0,3.628262519836426,3.6282858848571777,8.783966904957197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.169921875,0.0,1492.5587158203125,1895.4371337890625,0.0,3129.622314453125,0.8985573649406433,1.0,0.0,3.0,1.0,0.0
17769420,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118298649787903,0.3377628028392792,0.3066705465316772,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.913818359375,0.969033420085907,0.5701711177825928,0.5412237644195557,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793569326400757,0.4472338855266571,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933035731315613,0.4553285241127014,0.4333928525447845,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7139341235160828,0.2265560328960418,1.0342967510223389,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8554992675781,297.3036193847656,284.91424560546875,1.0,0.620845377445221,0.4285007119178772,0.4285007119178772,1.0,1.0,-3.3177237510681152,1.0728986263275146,2.244824886322021,0.3208377659320831,0.8470101356506348,0.8470101356506348,0.0,169.674560546875,173.0,69713.359375,0.0,3041.190185546875,1.0,278.1580810546875,282.9145202636719,298.8520812988281,303.4026794433594,293.1499938964844,293.1499938964844,278.45001220703125,38439.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766272664070129,1.0,0.0,0.0,3.503246068954468,3.5032691955566406,8.189070399566845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.6455078125,0.0,1393.4656982421875,1895.4371337890625,0.0,3184.96533203125,0.8749632835388184,1.0,0.0,3.0,1.0,0.0
17769480,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8118298649787903,0.3377628028392792,0.3066705465316772,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.913818359375,0.969033420085907,0.5701711177825928,0.5412237644195557,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6793569326400757,0.4472338855266571,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8933035731315613,0.4553285241127014,0.4333928525447845,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7139341235160828,0.2265560328960418,1.0342967510223389,284.9137878417969,284.95001220703125,302.0859680175781,295.8393249511719,298.8554992675781,297.3036193847656,284.91424560546875,1.0,0.620845377445221,0.4285007119178772,0.4285007119178772,1.0,1.0,-3.3177237510681152,1.0728986263275146,2.244824886322021,0.3208377659320831,0.8470101356506348,0.8470101356506348,0.0,169.674560546875,173.0,69713.359375,0.0,3041.190185546875,1.0,278.1580810546875,282.9145202636719,298.8520812988281,303.4026794433594,293.1499938964844,293.1499938964844,278.45001220703125,38439.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766272664070129,1.0,0.0,0.0,3.503246068954468,3.5032691955566406,8.189070399566845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.6455078125,0.0,1393.4656982421875,1895.4371337890625,0.0,3184.96533203125,0.8749632835388184,1.0,0.0,3.0,1.0,0.0
17769540,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8111168146133423,0.3378289043903351,0.3065626919269562,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01678466796875,0.9680521488189696,0.5699921250343323,0.5408262610435486,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.6824524402618408,0.4482840001583099,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8925214409828186,0.4554036557674408,0.4333035349845886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7135132551193237,0.2267621755599975,1.0348756313323977,285.0157775878906,284.95001220703125,302.0679931640625,295.8356018066406,298.8509216308594,297.30810546875,285.0153503417969,1.0,0.6213188767433167,0.4279987215995788,0.4279987215995788,1.0,1.0,-3.318962574005127,1.0720371007919312,2.2469255924224854,0.319559633731842,0.9213120937347412,0.9213120937347412,0.0,170.1813201904297,173.0,69053.0390625,0.0,3046.77294921875,1.0,278.40142822265625,283.0304870605469,298.8070983886719,303.1977844238281,293.1499938964844,293.1499938964844,278.45001220703125,33754.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713479042053223,1.0,0.0,0.0,3.563260078430176,3.5632827281951904,8.472046602037153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1806640625,0.0,1422.385009765625,1895.4371337890625,0.0,3135.45458984375,0.8856810331344604,1.0,0.0,3.0,1.0,0.0
17769600,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8106850981712341,0.3379126489162445,0.3066860139369964,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9938049316406,0.9673600792884828,0.569840669631958,0.5407556891441345,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6852673292160034,0.449194848537445,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8920049667358398,0.4555299580097198,0.4334524273872375,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7132920622825623,0.2269990295171737,1.0360082387924194,284.993896484375,284.95001220703125,302.04998779296875,295.83221435546875,298.8462219238281,297.3121337890625,284.99267578125,1.0,0.6219794154167175,0.4275353252887726,0.4275353252887726,1.0,1.0,-3.32166075706482,1.0718026161193848,2.2498581409454346,0.3186658918857574,0.9243148565292358,0.9243148565292358,0.0,170.69595336914062,176.0,69219.4375,0.0,3055.58544921875,1.0,278.4416198730469,283.0130615234375,298.8167724609375,303.2588806152344,293.1499938964844,293.1499938964844,278.1499938964844,33548.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703815340995789,1.0,0.0,0.0,3.6200995445251465,3.6201229095458975,8.744486876821611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.240234375,0.0,1481.966064453125,1895.4371337890625,0.0,3126.389404296875,0.8966593146324158,1.0,0.0,3.0,1.0,0.0
17769660,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8079391121864319,0.3372232019901275,0.3063106536865234,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91461181640625,0.963874578475952,0.5685466527938843,0.5398319363594055,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6896151900291443,0.4532687962055206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8890663385391235,0.4549877345561981,0.4331960082054138,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7113795280456543,0.2270363718271255,1.0370525121688845,284.9145812988281,284.95001220703125,302.0102844238281,295.82586669921875,298.82684326171875,297.3082275390625,284.9150390625,1.0,0.6236450672149658,0.4264267086982727,0.4264267086982727,1.0,1.0,-3.3259477615356445,1.0704407691955566,2.255506992340088,0.3163541257381439,0.8482468128204346,0.8482468128204346,0.0,172.68487548828125,179.0,69721.921875,0.0,3076.265869140625,1.0,278.1581115722656,282.915283203125,298.8409729003906,303.3910827636719,293.1499938964844,293.1499938964844,278.45001220703125,38290.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767594695091248,1.0,0.0,0.0,3.5031392574310303,3.503162145614624,8.188570177480869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3701171875,0.0,1392.281982421875,1895.4371337890625,0.0,3186.204345703125,0.8748016357421875,1.0,0.0,3.0,1.0,0.0
17769720,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8079391121864319,0.3372232019901275,0.3063106536865234,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91461181640625,0.963874578475952,0.5685466527938843,0.5398319363594055,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6896151900291443,0.4532687962055206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8890663385391235,0.4549877345561981,0.4331960082054138,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7113795280456543,0.2270363718271255,1.0370525121688845,284.9145812988281,284.95001220703125,302.0102844238281,295.82586669921875,298.82684326171875,297.3082275390625,284.9150390625,1.0,0.6236450672149658,0.4264267086982727,0.4264267086982727,1.0,1.0,-3.3259477615356445,1.0704407691955566,2.255506992340088,0.3163541257381439,0.8482468128204346,0.8482468128204346,0.0,172.68487548828125,179.0,69721.921875,0.0,3076.265869140625,1.0,278.1581115722656,282.915283203125,298.8409729003906,303.3910827636719,293.1499938964844,293.1499938964844,278.45001220703125,38290.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767594695091248,1.0,0.0,0.0,3.5031392574310303,3.503162145614624,8.188570177480869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3701171875,0.0,1392.281982421875,1895.4371337890625,0.0,3186.204345703125,0.8748016357421875,1.0,0.0,3.0,1.0,0.0
17769780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053752779960632,0.3372805714607239,0.306281179189682,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944152832031,0.9604601860046388,0.5680974721908569,0.5392874479293823,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945270299911499,0.457503467798233,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862619996070862,0.4551175534725189,0.433228075504303,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.709467351436615,0.2273838073015213,1.038529634475708,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8115234375,297.3107604980469,284.9935913085937,1.0,0.6256628632545471,0.4253180921077728,0.4253180921077728,1.0,1.0,-3.332160234451294,1.0697585344314575,2.262401580810547,0.3142033517360687,0.9256806373596193,0.9256806373596193,0.0,174.84136962890625,182.0,69252.5078125,0.0,3102.19482421875,1.0,278.4413146972656,283.0139465332031,298.806640625,303.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,33544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707101941108704,1.0,0.0,0.0,3.620570659637451,3.620594024658203,8.746762318878609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.8232421875,0.0,1482.445556640625,1895.4371337890625,0.0,3129.472412109375,0.8968947529792786,1.0,0.0,3.0,1.0,0.0
17769840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8053752779960632,0.3372805714607239,0.306281179189682,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9944152832031,0.9604601860046388,0.5680974721908569,0.5392874479293823,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.6945270299911499,0.457503467798233,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8862619996070862,0.4551175534725189,0.433228075504303,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.709467351436615,0.2273838073015213,1.038529634475708,284.99444580078125,284.95001220703125,301.9691162109375,295.82086181640625,298.8115234375,297.3107604980469,284.9935913085937,1.0,0.6256628632545471,0.4253180921077728,0.4253180921077728,1.0,1.0,-3.332160234451294,1.0697585344314575,2.262401580810547,0.3142033517360687,0.9256806373596193,0.9256806373596193,0.0,174.84136962890625,182.0,69252.5078125,0.0,3102.19482421875,1.0,278.4413146972656,283.0139465332031,298.806640625,303.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,33544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707101941108704,1.0,0.0,0.0,3.620570659637451,3.620594024658203,8.746762318878609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.8232421875,0.0,1482.445556640625,1895.4371337890625,0.0,3129.472412109375,0.8968947529792786,1.0,0.0,3.0,1.0,0.0
17769900,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8038453459739685,0.3369192481040954,0.3062043488025665,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.87548828125,0.9584808349609376,0.5674601197242737,0.5389743447303772,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6963916420936584,0.4599388539791107,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8846483826637268,0.4548541009426117,0.4332194030284881,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7083359956741333,0.2273950576782226,1.0392813682556152,284.8756103515625,284.95001220703125,301.947998046875,295.8187866210937,298.80047607421875,297.30731201171875,284.87548828125,1.0,0.6267775893211365,0.4247637987136841,0.4247637987136841,1.0,1.0,-3.3355166912078857,1.0694974660873413,2.266019105911255,0.3132167756557464,0.8412202596664429,0.8412202596664429,0.0,176.08438110351562,182.0,70011.25,0.0,3116.679443359375,1.0,278.1985168457031,282.8810119628906,298.8481750488281,303.4633178710937,293.1499938964844,293.1499938964844,278.1499938964844,38188.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760775923728943,1.0,0.0,0.0,3.5744197368621826,3.5744433403015137,8.525196335540386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.4345703125,0.0,1466.7286376953125,1895.4371337890625,0.0,3179.8115234375,0.8877435922622681,1.0,0.0,3.0,1.0,0.0
17769960,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8017141222953796,0.336517870426178,0.3058594167232513,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9140625,0.9558215141296388,0.5667454600334167,0.5383297204971313,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6980755925178528,0.4629968404769897,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8824535608291626,0.4545168578624725,0.4329383671283722,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7066951394081116,0.2273362427949905,1.0393009185791016,284.9140319824219,284.95001220703125,301.926513671875,295.8170166015625,298.7884521484375,297.3026733398437,284.91461181640625,1.0,0.6278628706932068,0.4241886138916015,0.4241886138916015,1.0,1.0,-3.337690114974976,1.0687516927719116,2.268938541412353,0.3119853734970093,0.8489759564399719,0.8489759564399719,0.0,177.56275939941406,185.0,69783.890625,0.0,3129.916015625,1.0,278.1582946777344,282.91473388671875,298.8324279785156,303.3860168457031,293.1499938964844,293.1499938964844,278.45001220703125,38273.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771133422851562,1.0,0.0,0.0,3.50673246383667,3.506755352020264,8.205377071135445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6220703125,0.0,1395.8857421875,1895.4371337890625,0.0,3189.522216796875,0.8755475878715515,1.0,0.0,3.0,1.0,0.0
17770020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986428737640381,0.3365139663219452,0.3057877719402313,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9516651630401612,0.5662388205528259,0.5377470850944519,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7023749947547913,0.46809983253479,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791651129722595,0.4545959830284118,0.4329375922679901,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042660713195801,0.227614089846611,1.0405288934707642,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.7703857421875,297.3024597167969,284.9936218261719,1.0,0.6301915049552917,0.4230382442474365,0.4230382442474365,1.0,1.0,-3.344511747360229,1.0681418180465698,2.276370048522949,0.309782326221466,0.9267171025276184,0.9267171025276184,0.0,180.1861114501953,188.0,69320.5859375,0.0,3160.046630859375,1.0,278.4413452148437,283.0140075683594,298.8000183105469,303.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33538.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710755109786987,1.0,0.0,0.0,3.624108076095581,3.624131441116333,8.763863093008695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.931640625,0.0,1486.268310546875,1895.4371337890625,0.0,3132.8994140625,0.8976885676383972,1.0,0.0,3.0,1.0,0.0
17770080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7986428737640381,0.3365139663219452,0.3057877719402313,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9516651630401612,0.5662388205528259,0.5377470850944519,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7023749947547913,0.46809983253479,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8791651129722595,0.4545959830284118,0.4329375922679901,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7042660713195801,0.227614089846611,1.0405288934707642,284.9944763183594,284.95001220703125,301.8824768066406,295.8141784667969,298.7703857421875,297.3024597167969,284.9936218261719,1.0,0.6301915049552917,0.4230382442474365,0.4230382442474365,1.0,1.0,-3.344511747360229,1.0681418180465698,2.276370048522949,0.309782326221466,0.9267171025276184,0.9267171025276184,0.0,180.1861114501953,188.0,69320.5859375,0.0,3160.046630859375,1.0,278.4413452148437,283.0140075683594,298.8000183105469,303.2471923828125,293.1499938964844,293.1499938964844,278.1499938964844,33538.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710755109786987,1.0,0.0,0.0,3.624108076095581,3.624131441116333,8.763863093008695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.931640625,0.0,1486.268310546875,1895.4371337890625,0.0,3132.8994140625,0.8976885676383972,1.0,0.0,3.0,1.0,0.0
17770140,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7947649955749512,0.3356975018978119,0.3053291738033294,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9144287109375,0.9465907216072084,0.5648800730705261,0.5367968082427979,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7053941488265991,0.4740741848945617,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8751713037490845,0.4539485573768616,0.4326160550117492,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7012504935264587,0.2275090217590332,1.041087031364441,284.9143371582031,284.95001220703125,301.83709716796875,295.812255859375,298.7448425292969,297.2920227050781,284.9151306152344,1.0,0.6325626373291016,0.4218879044055938,0.4218879044055938,1.0,1.0,-3.3502907752990723,1.0671288967132568,2.2831618785858154,0.3075127899646759,0.8499332070350647,0.8499332070350647,0.0,183.20046997070312,191.0,69848.5390625,0.0,3190.18798828125,1.0,278.157958984375,282.91534423828125,298.8277282714844,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38325.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877480149269104,1.0,0.0,0.0,3.5091428756713867,3.50916600227356,8.216661626647692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.2109375,0.0,1398.76025390625,1895.4371337890625,0.0,3192.961181640625,0.8762157559394836,1.0,0.0,3.0,1.0,0.0
17770200,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7947649955749512,0.3356975018978119,0.3053291738033294,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9144287109375,0.9465907216072084,0.5648800730705261,0.5367968082427979,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.7053941488265991,0.4740741848945617,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8751713037490845,0.4539485573768616,0.4326160550117492,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7012504935264587,0.2275090217590332,1.041087031364441,284.9143371582031,284.95001220703125,301.83709716796875,295.812255859375,298.7448425292969,297.2920227050781,284.9151306152344,1.0,0.6325626373291016,0.4218879044055938,0.4218879044055938,1.0,1.0,-3.3502907752990723,1.0671288967132568,2.2831618785858154,0.3075127899646759,0.8499332070350647,0.8499332070350647,0.0,183.20046997070312,191.0,69848.5390625,0.0,3190.18798828125,1.0,278.157958984375,282.91534423828125,298.8277282714844,303.3848876953125,293.1499938964844,293.1499938964844,278.45001220703125,38325.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877480149269104,1.0,0.0,0.0,3.5091428756713867,3.50916600227356,8.216661626647692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.2109375,0.0,1398.76025390625,1895.4371337890625,0.0,3192.961181640625,0.8762157559394836,1.0,0.0,3.0,1.0,0.0
17770260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7915949821472168,0.3356521427631378,0.3052226305007934,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9421479105949402,0.5643123984336853,0.536163866519928,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7092716693878174,0.4794587790966034,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8718188405036926,0.4539885222911834,0.4325824379920959,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6986978054046631,0.2277419865131378,1.0421316623687744,284.9945068359375,284.95001220703125,301.7903747558594,295.81103515625,298.7257080078125,297.2912902832031,284.9936218261719,1.0,0.6349722146987915,0.4207515120506286,0.4207515120506286,1.0,1.0,-3.357088804244995,1.0665085315704346,2.2905802726745605,0.3053101897239685,0.9274675250053406,0.9274675250053406,0.0,186.01206970214844,194.0,69392.1953125,0.0,3221.56689453125,1.0,278.4413757324219,283.014404296875,298.7966613769531,303.2478332519531,293.1499938964844,293.1499938964844,278.1499938964844,33540.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713820576667786,1.0,0.0,0.0,3.627492427825928,3.62751579284668,8.780238545114116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.205078125,0.0,1489.9815673828125,1895.4371337890625,0.0,3135.774658203125,0.8984410762786865,1.0,0.0,3.0,1.0,0.0
17770320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7915949821472168,0.3356521427631378,0.3052226305007934,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99444580078125,0.9421479105949402,0.5643123984336853,0.536163866519928,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.7092716693878174,0.4794587790966034,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8718188405036926,0.4539885222911834,0.4325824379920959,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6986978054046631,0.2277419865131378,1.0421316623687744,284.9945068359375,284.95001220703125,301.7903747558594,295.81103515625,298.7257080078125,297.2912902832031,284.9936218261719,1.0,0.6349722146987915,0.4207515120506286,0.4207515120506286,1.0,1.0,-3.357088804244995,1.0665085315704346,2.2905802726745605,0.3053101897239685,0.9274675250053406,0.9274675250053406,0.0,186.01206970214844,194.0,69392.1953125,0.0,3221.56689453125,1.0,278.4413757324219,283.014404296875,298.7966613769531,303.2478332519531,293.1499938964844,293.1499938964844,278.1499938964844,33540.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713820576667786,1.0,0.0,0.0,3.627492427825928,3.62751579284668,8.780238545114116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.205078125,0.0,1489.9815673828125,1895.4371337890625,0.0,3135.774658203125,0.8984410762786865,1.0,0.0,3.0,1.0,0.0
17770380,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877323627471924,0.3347980380058288,0.304734319448471,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136047363281,0.9368999004364014,0.5628774166107178,0.5351316928863525,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7118827104568481,0.485566645860672,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678856492042542,0.4533040225505829,0.432230144739151,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6956580281257629,0.2275977581739425,1.0425318479537964,284.91357421875,284.95001220703125,301.7423095703125,295.8103942871094,298.69854736328125,297.27947998046875,284.9140930175781,1.0,0.6373666524887085,0.4196151196956634,0.4196151196956634,1.0,1.0,-3.3626675605773926,1.0654250383377075,2.2972424030303955,0.3030207753181457,0.8501732349395752,0.8501732349395752,0.0,189.1490631103516,197.0,69927.1015625,0.0,3252.16650390625,1.0,278.15802001953125,282.9148254394531,298.8255920410156,303.3873291015625,293.1499938964844,293.1499938964844,278.45001220703125,38281.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777467012405396,1.0,0.0,0.0,3.513605833053589,3.5136289596557617,8.237574888880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.3994140625,0.0,1403.0814208984375,1895.4371337890625,0.0,3195.4599609375,0.8770920038223267,1.0,0.0,3.0,1.0,0.0
17770440,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7877323627471924,0.3347980380058288,0.304734319448471,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136047363281,0.9368999004364014,0.5628774166107178,0.5351316928863525,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7118827104568481,0.485566645860672,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8678856492042542,0.4533040225505829,0.432230144739151,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6956580281257629,0.2275977581739425,1.0425318479537964,284.91357421875,284.95001220703125,301.7423095703125,295.8103942871094,298.69854736328125,297.27947998046875,284.9140930175781,1.0,0.6373666524887085,0.4196151196956634,0.4196151196956634,1.0,1.0,-3.3626675605773926,1.0654250383377075,2.2972424030303955,0.3030207753181457,0.8501732349395752,0.8501732349395752,0.0,189.1490631103516,197.0,69927.1015625,0.0,3252.16650390625,1.0,278.15802001953125,282.9148254394531,298.8255920410156,303.3873291015625,293.1499938964844,293.1499938964844,278.45001220703125,38281.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777467012405396,1.0,0.0,0.0,3.513605833053589,3.5136289596557617,8.237574888880772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.3994140625,0.0,1403.0814208984375,1895.4371337890625,0.0,3195.4599609375,0.8770920038223267,1.0,0.0,3.0,1.0,0.0
17770500,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7859339714050293,0.3347328007221222,0.3045426309108734,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.934399425983429,0.5625512003898621,0.5346648097038269,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.7136029601097107,0.4885090291500091,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8660306930541992,0.4532665014266968,0.432072252035141,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6941940188407898,0.2276656031608581,1.042656421661377,285.0164794921875,284.95001220703125,301.7178039550781,295.8102722167969,298.68817138671875,297.27838134765625,285.0165405273437,1.0,0.6385369896888733,0.4190469086170196,0.4190469086170196,1.0,1.0,-3.365370988845825,1.0648499727249146,2.300520896911621,0.3017994463443756,0.9242241978645324,0.9242241978645324,0.0,190.670654296875,197.0,69263.3515625,0.0,3267.04296875,1.0,278.3984680175781,283.0322570800781,298.783203125,303.1834411621094,293.1499938964844,293.1499938964844,278.45001220703125,33801.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726741671562195,1.0,0.0,0.0,3.569713830947876,3.5697367191314697,8.502763080286968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.1455078125,0.0,1429.5791015625,1895.4371337890625,0.0,3147.894287109375,0.8873066902160645,1.0,0.0,3.0,1.0,0.0
17770560,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7846196889877319,0.3347174823284149,0.3045935034751892,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.9324491024017334,0.5622970461845398,0.5344887375831604,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7154107689857483,0.4909851551055908,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8646329641342163,0.4533070027828216,0.4321607053279876,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6931279301643372,0.2277978956699371,1.043426752090454,284.99420166015625,284.95001220703125,301.6929931640625,295.8102111816406,298.67852783203125,297.2784423828125,284.9928283691406,1.0,0.6397673487663269,0.4184841513633728,0.4184841513633728,1.0,1.0,-3.369230031967163,1.0646977424621582,2.304532289505005,0.3007674217224121,0.9279504418373108,0.9279504418373108,0.0,192.02862548828125,200.0,69461.6171875,0.0,3283.628173828125,1.0,278.4421691894531,283.0145263671875,298.7950134277344,303.2503356933594,293.1499938964844,293.1499938964844,278.1499938964844,33467.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715772032737732,1.0,0.0,0.0,3.632193326950073,3.632216691970825,8.803010018709756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2958984375,0.0,1494.5931396484375,1895.4371337890625,0.0,3137.60498046875,0.8992244005203247,1.0,0.0,3.0,1.0,0.0
17770620,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808857560157776,0.3338293731212616,0.3040829598903656,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9132995605469,0.9272910952568054,0.5608325004577637,0.533440351486206,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176604866981506,0.4970529675483703,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.860870897769928,0.4525860249996185,0.4317813515663147,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901697516441345,0.2276248633861541,1.043716311454773,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.650634765625,297.2665405273437,284.9138488769531,1.0,0.6421342492103577,0.4173586070537567,0.4173586070537567,1.0,1.0,-3.37454891204834,1.0635157823562622,2.311033010482788,0.2984448075294494,0.8504984378814697,0.8504984378814697,0.0,195.2052459716797,203.0,69988.8828125,0.0,3314.06396484375,1.0,278.15802001953125,282.9155578613281,298.8254089355469,303.3910522460937,293.1499938964844,293.1499938964844,278.45001220703125,38296.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779615759849548,1.0,0.0,0.0,3.51606559753418,3.516088962554932,8.249112966041139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.3701171875,0.0,1405.7540283203125,1895.4371337890625,0.0,3197.474609375,0.8776410222053528,1.0,0.0,3.0,1.0,0.0
17770680,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7808857560157776,0.3338293731212616,0.3040829598903656,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9132995605469,0.9272910952568054,0.5608325004577637,0.533440351486206,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7176604866981506,0.4970529675483703,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.860870897769928,0.4525860249996185,0.4317813515663147,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6901697516441345,0.2276248633861541,1.043716311454773,284.91326904296875,284.95001220703125,301.6424255371094,295.810302734375,298.650634765625,297.2665405273437,284.9138488769531,1.0,0.6421342492103577,0.4173586070537567,0.4173586070537567,1.0,1.0,-3.37454891204834,1.0635157823562622,2.311033010482788,0.2984448075294494,0.8504984378814697,0.8504984378814697,0.0,195.2052459716797,203.0,69988.8828125,0.0,3314.06396484375,1.0,278.15802001953125,282.9155578613281,298.8254089355469,303.3910522460937,293.1499938964844,293.1499938964844,278.45001220703125,38296.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779615759849548,1.0,0.0,0.0,3.51606559753418,3.516088962554932,8.249112966041139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.3701171875,0.0,1405.7540283203125,1895.4371337890625,0.0,3197.474609375,0.8776410222053528,1.0,0.0,3.0,1.0,0.0
17770740,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7791028022766113,0.3337486386299133,0.3038772344589233,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9247872233390808,0.5605226159095764,0.5329554677009583,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.7192598581314087,0.4999331831932068,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8590492010116577,0.4525323212146759,0.4316084384918213,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6887074112892151,0.2276825010776519,1.0437982082366943,285.0159912109375,284.95001220703125,301.6161804199219,295.8104248046875,298.6397705078125,297.2654724121094,285.0157775878906,1.0,0.643303632736206,0.4167847633361816,0.4167847633361816,1.0,1.0,-3.37706995010376,1.0628427267074585,2.314227342605591,0.2971715927124023,0.924802541732788,0.924802541732788,0.0,196.78404235839844,203.0,69324.9375,0.0,3328.948974609375,1.0,278.4002685546875,283.0329284667969,298.7831726074219,303.1882629394531,293.1499938964844,293.1499938964844,278.45001220703125,33756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728181719779968,1.0,0.0,0.0,3.574143886566162,3.574166774749756,8.523880978827947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.3720703125,0.0,1433.9603271484375,1895.4371337890625,0.0,3149.24462890625,0.8881759643554688,1.0,0.0,3.0,1.0,0.0
17770800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7778282165527344,0.3337152600288391,0.3039172887802124,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942321777344,0.9229028820991516,0.5602396726608276,0.5327961444854736,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.7208985686302185,0.5021126866340637,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8577046990394592,0.4525515735149383,0.4316830337047577,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6876633763313293,0.2277991771697998,1.0445154905319214,284.9942321777344,284.95001220703125,301.5906677246094,295.810546875,298.6299743652344,297.2655029296875,284.992919921875,1.0,0.644476056098938,0.4162330627441406,0.4162330627441406,1.0,1.0,-3.380501270294189,1.0625495910644531,2.317951440811157,0.2961038947105407,0.9283324480056764,0.9283324480056764,0.0,198.1533203125,206.0,69510.65625,0.0,3344.734130859375,1.0,278.44171142578125,283.01593017578125,298.7955627441406,303.25408935546875,293.1499938964844,293.1499938964844,278.1499938964844,33514.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717979788780212,1.0,0.0,0.0,3.6332600116729736,3.6332836151123047,8.808182201391901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.0888671875,0.0,1496.1114501953125,1895.4371337890625,0.0,3139.676025390625,0.8995824456214905,1.0,0.0,3.0,1.0,0.0
17770860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7737156748771667,0.3327853977680206,0.3033924400806427,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117126464844,0.9172356128692628,0.5587146282196045,0.5317147374153137,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9981339573860168,0.7231125831604004,0.5055564641952515,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8535637855529785,0.4517828226089477,0.4312834143638611,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6843247413635254,0.2275930345058441,1.0447715520858765,284.91168212890625,284.95001220703125,301.5376892089844,295.8108215332031,298.6021728515625,297.2548522949219,284.91217041015625,1.0,0.6466078162193298,0.4151205718517303,0.4151205718517303,1.0,1.0,-3.382546186447144,1.0601990222930908,2.3223471641540527,0.2934108674526214,0.8493394255638123,0.8493394255638123,0.0,201.74172973632807,209.0,69986.515625,0.0,3370.173828125,1.0,278.1579895019531,282.91619873046875,298.8255615234375,303.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780980706214905,1.0,0.0,0.0,3.515493869781494,3.515516996383667,8.246429956670909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.2001953125,0.0,1405.7552490234375,1895.4371337890625,0.0,3198.754150390625,0.8775535821914673,1.0,0.0,3.0,1.0,0.0
17770920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7737156748771667,0.3327853977680206,0.3033924400806427,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9117126464844,0.9172356128692628,0.5587146282196045,0.5317147374153137,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9981339573860168,0.7231125831604004,0.5055564641952515,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8535637855529785,0.4517828226089477,0.4312834143638611,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6843247413635254,0.2275930345058441,1.0447715520858765,284.91168212890625,284.95001220703125,301.5376892089844,295.8108215332031,298.6021728515625,297.2548522949219,284.91217041015625,1.0,0.6466078162193298,0.4151205718517303,0.4151205718517303,1.0,1.0,-3.382546186447144,1.0601990222930908,2.3223471641540527,0.2934108674526214,0.8493394255638123,0.8493394255638123,0.0,201.74172973632807,209.0,69986.515625,0.0,3370.173828125,1.0,278.1579895019531,282.91619873046875,298.8255615234375,303.3924865722656,293.1499938964844,293.1499938964844,278.45001220703125,38379.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780980706214905,1.0,0.0,0.0,3.515493869781494,3.515516996383667,8.246429956670909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.2001953125,0.0,1405.7552490234375,1895.4371337890625,0.0,3198.754150390625,0.8775535821914673,1.0,0.0,3.0,1.0,0.0
17770980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.770531952381134,0.3326290845870971,0.3031991422176361,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.9127373695373536,0.5580376982688904,0.5310007333755493,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9965094327926636,0.7269014120101929,0.508018434047699,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8502822518348694,0.451693594455719,0.431146889925003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816759705543518,0.2277417182922363,1.0454943180084229,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.58331298828125,297.2574768066406,284.99127197265625,1.0,0.6485861539840698,0.4140080511569977,0.4140080511569977,1.0,1.0,-3.3851141929626465,1.0580376386642456,2.327076435089112,0.2905848026275635,0.9252833724021912,0.9252833724021912,0.0,204.8349609375,212.0,69435.1484375,0.0,3394.00732421875,1.0,278.44140625,283.01776123046875,298.7952880859375,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,33679.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871751070022583,1.0,0.0,0.0,3.626978874206543,3.627002239227295,8.777752213973145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.94921875,0.0,1490.45068359375,1895.4371337890625,0.0,3139.23583984375,0.898432731628418,1.0,0.0,3.0,1.0,0.0
