time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.770531952381134,0.3326290845870971,0.3031991422176361,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.9127373695373536,0.5580376982688904,0.5310007333755493,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9965094327926636,0.7269014120101929,0.508018434047699,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8502822518348694,0.451693594455719,0.431146889925003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6816759705543518,0.2277417182922363,1.0454943180084229,284.9920959472656,284.95001220703125,301.48358154296875,295.8109436035156,298.58331298828125,297.2574768066406,284.99127197265625,1.0,0.6485861539840698,0.4140080511569977,0.4140080511569977,1.0,1.0,-3.3851141929626465,1.0580376386642456,2.327076435089112,0.2905848026275635,0.9252833724021912,0.9252833724021912,0.0,204.8349609375,212.0,69435.1484375,0.0,3394.00732421875,1.0,278.44140625,283.01776123046875,298.7952880859375,303.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,33679.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871751070022583,1.0,0.0,0.0,3.626978874206543,3.627002239227295,8.777752213973145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.94921875,0.0,1490.45068359375,1895.4371337890625,0.0,3139.23583984375,0.898432731628418,1.0,0.0,3.0,1.0,0.0
17771100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7688944339752197,0.3321814239025116,0.3030582964420318,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8739318847656,0.9104845523834229,0.5573018789291382,0.5306049585342407,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.995650589466095,0.7282392382621765,0.5092231035232544,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8486238718032837,0.4513315856456756,0.4310609996318817,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.680359423160553,0.2276707142591476,1.0459448099136353,284.8739929199219,284.95001220703125,301.45611572265625,295.8109130859375,298.5704345703125,297.2540283203125,284.8739929199219,1.0,0.6495751142501831,0.4134517908096313,0.4134517908096313,1.0,1.0,-3.3863625526428223,1.056932806968689,2.329429864883423,0.2892723381519317,0.8405768275260925,0.8405768275260925,0.0,206.4326629638672,212.0,70159.0703125,0.0,3406.140869140625,1.0,278.1983947753906,282.88623046875,298.8387145996094,303.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,38347.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769516348838806,1.0,0.0,0.0,3.5777487754821777,3.577772378921509,8.541083502677793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.3818359375,0.0,1471.47509765625,1895.4371337890625,0.0,3188.00634765625,0.8886019587516785,1.0,0.0,3.0,1.0,0.0
17771160,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7667045593261719,0.3316908776760101,0.3026555478572845,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.91168212890625,0.9076407551765442,0.5565035939216614,0.5298983454704285,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9943057894706726,0.7295783758163452,0.510134220123291,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8464502096176147,0.4508963227272033,0.4307096004486084,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6785696744918823,0.2275355905294418,1.0457082986831665,284.9116516113281,284.95001220703125,301.4283752441406,295.810791015625,298.5572814941406,297.2501220703125,284.91217041015625,1.0,0.6504291892051697,0.4129453003406524,0.4129453003406524,1.0,1.0,-3.385417938232422,1.0551800727844238,2.330237865447998,0.28774493932724,0.8472098112106323,0.8472098112106323,0.0,208.301513671875,215.0,69873.6171875,0.0,3414.760009765625,1.0,278.1582946777344,282.92010498046875,298.8245544433594,303.3847961425781,293.1499938964844,293.1499938964844,278.45001220703125,38446.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778179883956909,1.0,0.0,0.0,3.5071096420288086,3.507132768630981,8.20714319615945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9169921875,0.0,1397.519287109375,1895.4371337890625,0.0,3196.128173828125,0.8757386207580566,1.0,0.0,3.0,1.0,0.0
17771220,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639718055725098,0.3315272331237793,0.3024477958679199,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.991943359375,0.9039561152458192,0.5558127760887146,0.5291635394096375,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930600523948668,0.7335163950920105,0.5127471685409546,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436452150344849,0.4507855772972107,0.4305428862571716,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6763244867324829,0.2276935279369354,1.0464236736297607,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.5391540527344,297.25408935546875,284.9911804199219,1.0,0.652274489402771,0.4119323194026947,0.4119323194026947,1.0,1.0,-3.3880794048309326,1.0533082485198977,2.334771156311035,0.2851929068565368,0.923062264919281,0.923062264919281,0.0,211.1259307861328,218.0,69336.125,0.0,3437.30859375,1.0,278.4413452148437,283.021484375,298.7943115234375,303.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,33687.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871423602104187,1.0,0.0,0.0,3.618783235549927,3.6188063621521,8.738128371987841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.9765625,0.0,1481.559814453125,1895.4371337890625,0.0,3136.164306640625,0.896605372428894,1.0,0.0,3.0,1.0,0.0
17771280,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7639718055725098,0.3315272331237793,0.3024477958679199,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.991943359375,0.9039561152458192,0.5558127760887146,0.5291635394096375,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9930600523948668,0.7335163950920105,0.5127471685409546,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8436452150344849,0.4507855772972107,0.4305428862571716,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6763244867324829,0.2276935279369354,1.0464236736297607,284.9919738769531,284.95001220703125,301.3720703125,295.8102111816406,298.5391540527344,297.25408935546875,284.9911804199219,1.0,0.652274489402771,0.4119323194026947,0.4119323194026947,1.0,1.0,-3.3880794048309326,1.0533082485198977,2.334771156311035,0.2851929068565368,0.923062264919281,0.923062264919281,0.0,211.1259307861328,218.0,69336.125,0.0,3437.30859375,1.0,278.4413452148437,283.021484375,298.7943115234375,303.2426452636719,293.1499938964844,293.1499938964844,278.1499938964844,33687.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871423602104187,1.0,0.0,0.0,3.618783235549927,3.6188063621521,8.738128371987841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.9765625,0.0,1481.559814453125,1895.4371337890625,0.0,3136.164306640625,0.896605372428894,1.0,0.0,3.0,1.0,0.0
17771340,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7624533772468567,0.3310589790344238,0.3022919595241546,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9019988775253296,0.5551098585128784,0.5287442207336426,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9922696948051452,0.7348682880401611,0.5139787197113037,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.842114269733429,0.4504000842571258,0.430437684059143,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.675115704536438,0.2276196479797363,1.04687237739563,284.87469482421875,284.95001220703125,301.3429260253906,295.80975341796875,298.5260314941406,297.2507019042969,284.8757019042969,1.0,0.6532366275787354,0.411415547132492,0.411415547132492,1.0,1.0,-3.389288663864136,1.0522894859313965,2.33699917793274,0.2839816808700561,0.8382952809333801,0.8382952809333801,0.0,212.6895294189453,218.0,70023.96875,0.0,3449.177978515625,1.0,278.1973876953125,282.8918151855469,298.837646484375,303.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,38588.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767169713973999,1.0,0.0,0.0,3.56461501121521,3.564638614654541,8.478490940433403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.8427734375,0.0,1459.148681640625,1895.4371337890625,0.0,3185.805908203125,0.8858572840690613,1.0,0.0,3.0,1.0,0.0
17771400,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7604771256446838,0.3305796384811401,0.3018903434276581,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91241455078125,0.8995908498764038,0.5543082356452942,0.528085470199585,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.991022288799286,0.7361754179000854,0.5148619413375854,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8401598930358887,0.4499711990356445,0.4300821721553802,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6735067367553711,0.2274918109178543,1.0466352701187134,284.912353515625,284.95001220703125,301.314697265625,295.8091125488281,298.5131225585937,297.2471923828125,284.9128112792969,1.0,0.6540416479110718,0.4109193086624145,0.4109193086624145,1.0,1.0,-3.3883635997772217,1.0505753755569458,2.3377881050109863,0.2824879884719848,0.8458437919616699,0.8458437919616699,0.0,214.46334838867188,221.0,69775.9375,0.0,3457.289306640625,1.0,278.1582946777344,282.92449951171875,298.8230285644531,303.3769836425781,293.1499938964844,293.1499938964844,278.45001220703125,38423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775300979614258,1.0,0.0,0.0,3.499046564102173,3.4990696907043457,8.169449188244471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.3349609375,0.0,1389.005126953125,1895.4371337890625,0.0,3193.42919921875,0.87395179271698,1.0,0.0,3.0,1.0,0.0
17771460,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7579349279403687,0.3303942680358886,0.3016652166843414,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9915466308594,0.8962203860282898,0.5535718202590942,0.5273100733757019,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9898532032966614,0.7400627136230469,0.517443835735321,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8375521302223206,0.4498369693756103,0.4298945665359497,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.671427309513092,0.2276457548141479,1.047337770462036,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.49468994140625,297.25115966796875,284.99078369140625,1.0,0.6558344960212708,0.4099599719047546,0.4099599719047546,1.0,1.0,-3.390877723693848,1.0487785339355469,2.342099189758301,0.280051052570343,0.9209581613540648,0.9209581613540648,0.0,217.2379608154297,224.0,69240.046875,0.0,3479.25439453125,1.0,278.4412841796875,283.0249938964844,298.7917175292969,303.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,33689.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711919784545898,1.0,0.0,0.0,3.6109135150909424,3.6109368801116943,8.700164926267462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.1005859375,0.0,1473.0125732421875,1895.4371337890625,0.0,3133.99169921875,0.8948385715484619,1.0,0.0,3.0,1.0,0.0
17771520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7579349279403687,0.3303942680358886,0.3016652166843414,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9915466308594,0.8962203860282898,0.5535718202590942,0.5273100733757019,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9898532032966614,0.7400627136230469,0.517443835735321,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8375521302223206,0.4498369693756103,0.4298945665359497,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.671427309513092,0.2276457548141479,1.047337770462036,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.49468994140625,297.25115966796875,284.99078369140625,1.0,0.6558344960212708,0.4099599719047546,0.4099599719047546,1.0,1.0,-3.390877723693848,1.0487785339355469,2.342099189758301,0.280051052570343,0.9209581613540648,0.9209581613540648,0.0,217.2379608154297,224.0,69240.046875,0.0,3479.25439453125,1.0,278.4412841796875,283.0249938964844,298.7917175292969,303.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,33689.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711919784545898,1.0,0.0,0.0,3.6109135150909424,3.6109368801116943,8.700164926267462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.1005859375,0.0,1473.0125732421875,1895.4371337890625,0.0,3133.99169921875,0.8948385715484619,1.0,0.0,3.0,1.0,0.0
17771580,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7546280026435852,0.3294296562671661,0.3010873198509216,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91217041015625,0.8920177817344666,0.5520039200782776,0.5261598825454712,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878448247909546,0.7426605820655823,0.5195118188858032,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8342509865760803,0.449003666639328,0.4294109642505646,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6687632203102112,0.2274370044469833,1.0475103855133057,284.91217041015625,284.95001220703125,301.19696044921875,295.8047790527344,298.46832275390625,297.2442321777344,284.9120788574219,1.0,0.6575558185577393,0.4090006053447723,0.4090006053447723,1.0,1.0,-3.3909194469451904,1.046096682548523,2.344822645187378,0.2774544954299927,0.8440478444099426,0.8440478444099426,0.0,220.5596618652344,227.0,69688.2265625,0.0,3498.593994140625,1.0,278.1586608886719,282.9276733398437,298.81866455078125,303.366943359375,293.1499938964844,293.1499938964844,278.45001220703125,38312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773316144943237,1.0,0.0,0.0,3.49303674697876,3.493059635162353,8.141409466588811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9609375,0.0,1382.005859375,1895.4371337890625,0.0,3191.56884765625,0.8724350333213806,1.0,0.0,3.0,1.0,0.0
17771640,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7546280026435852,0.3294296562671661,0.3010873198509216,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91217041015625,0.8920177817344666,0.5520039200782776,0.5261598825454712,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9878448247909546,0.7426605820655823,0.5195118188858032,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8342509865760803,0.449003666639328,0.4294109642505646,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6687632203102112,0.2274370044469833,1.0475103855133057,284.91217041015625,284.95001220703125,301.19696044921875,295.8047790527344,298.46832275390625,297.2442321777344,284.9120788574219,1.0,0.6575558185577393,0.4090006053447723,0.4090006053447723,1.0,1.0,-3.3909194469451904,1.046096682548523,2.344822645187378,0.2774544954299927,0.8440478444099426,0.8440478444099426,0.0,220.5596618652344,227.0,69688.2265625,0.0,3498.593994140625,1.0,278.1586608886719,282.9276733398437,298.81866455078125,303.366943359375,293.1499938964844,293.1499938964844,278.45001220703125,38312.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773316144943237,1.0,0.0,0.0,3.49303674697876,3.493059635162353,8.141409466588811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9609375,0.0,1382.005859375,1895.4371337890625,0.0,3191.56884765625,0.8724350333213806,1.0,0.0,3.0,1.0,0.0
17771700,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7531760334968567,0.3292980492115021,0.3008477091789245,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.013916015625,0.8901359438896179,0.5515974164009094,0.5256324410438538,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.987036943435669,0.7445602416992188,0.5206431150436401,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8327776193618774,0.4488855004310608,0.4291884005069732,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6675637364387512,0.2274753600358963,1.0475255250930786,285.0138854980469,284.95001220703125,301.1669006347656,295.8031616210937,298.4586486816406,297.245849609375,285.0135803222656,1.0,0.658380925655365,0.4085209369659424,0.4085209369659424,1.0,1.0,-3.3911020755767822,1.044817328453064,2.346284866333008,0.276071697473526,0.9166043996810912,0.9166043996810912,0.0,222.0737762451172,227.0,68977.0625,0.0,3507.80419921875,1.0,278.39794921875,283.0451965332031,298.7751159667969,303.1589660644531,293.1499938964844,293.1499938964844,278.45001220703125,33886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721933960914612,1.0,0.0,0.0,3.5450570583343506,3.545079708099365,8.385708269997849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.140625,0.0,1404.1591796875,1895.4371337890625,0.0,3143.385009765625,0.8818970918655396,1.0,0.0,3.0,1.0,0.0
17771760,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7522252202033997,0.3292189836502075,0.3008396029472351,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903564453125,0.888804018497467,0.5512630939483643,0.52538001537323,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.98671156167984,0.7464845776557922,0.5220484733581543,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8317774534225464,0.4488444924354553,0.4291999638080597,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6668016314506531,0.2275810092687606,1.0481666326522827,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4494934082031,297.2481994628906,284.9891357421875,1.0,0.6593115329742432,0.4080513715744018,0.4080513715744018,1.0,1.0,-3.39326286315918,1.044255256652832,2.349007606506348,0.2750155329704284,0.9183138608932496,0.9183138608932496,0.0,223.3184356689453,230.0,69139.828125,0.0,3520.111328125,1.0,278.44195556640625,283.02752685546875,298.7852783203125,303.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33618.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871024489402771,1.0,0.0,0.0,3.604694366455078,3.604717493057251,8.670222086948343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.7861328125,0.0,1465.7503662109375,1895.4371337890625,0.0,3132.420654296875,0.893146812915802,1.0,0.0,3.0,1.0,0.0
17771820,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490973472595215,0.3282348215579986,0.3002470135688782,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.912353515625,0.8847922086715698,0.5496832132339478,0.5242237448692322,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.984738826751709,0.7490119338035583,0.5240736603736877,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286348581314087,0.4479916393756866,0.4287001192569732,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6642858982086182,0.2273641675710678,1.0483078956604004,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227905273437,297.24127197265625,284.9122619628906,1.0,0.6610010266304016,0.4071122407913208,0.4071122407913208,1.0,1.0,-3.3931710720062256,1.0415709018707275,2.351600170135498,0.2724537551403045,0.8422625064849854,0.8422625064849854,0.0,226.62554931640625,233.0,69566.8203125,0.0,3539.064697265625,1.0,278.15875244140625,282.9320068359375,298.8108825683594,303.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38319.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877255916595459,1.0,0.0,0.0,3.483855724334717,3.4838786125183105,8.098668331513181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.8046875,0.0,1372.62548828125,1895.4371337890625,0.0,3190.859130859375,0.8703985214233398,1.0,0.0,3.0,1.0,0.0
17771880,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7490973472595215,0.3282348215579986,0.3002470135688782,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.912353515625,0.8847922086715698,0.5496832132339478,0.5242237448692322,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.984738826751709,0.7490119338035583,0.5240736603736877,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8286348581314087,0.4479916393756866,0.4287001192569732,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6642858982086182,0.2273641675710678,1.0483078956604004,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227905273437,297.24127197265625,284.9122619628906,1.0,0.6610010266304016,0.4071122407913208,0.4071122407913208,1.0,1.0,-3.3931710720062256,1.0415709018707275,2.351600170135498,0.2724537551403045,0.8422625064849854,0.8422625064849854,0.0,226.62554931640625,233.0,69566.8203125,0.0,3539.064697265625,1.0,278.15875244140625,282.9320068359375,298.8108825683594,303.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38319.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877255916595459,1.0,0.0,0.0,3.483855724334717,3.4838786125183105,8.098668331513181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.8046875,0.0,1372.62548828125,1895.4371337890625,0.0,3190.859130859375,0.8703985214233398,1.0,0.0,3.0,1.0,0.0
17771940,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7476665377616882,0.3280926644802093,0.2999951839447021,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8829177618026733,0.5492928624153137,0.5236722230911255,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9839245080947876,0.7509912252426147,0.5252537727355957,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8271684646606445,0.447864830493927,0.4284660220146179,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6631065607070923,0.2274055033922195,1.0483295917510986,285.01318359375,284.95001220703125,301.04278564453125,295.7938537597656,298.4125061035156,297.2431030273437,285.011962890625,1.0,0.6618579030036926,0.4066178500652313,0.4066178500652313,1.0,1.0,-3.3933627605438232,1.040246844291687,2.3531157970428467,0.2710232436656952,0.9153350591659546,0.9153350591659546,0.0,228.2032012939453,233.0,68877.5078125,0.0,3548.673095703125,1.0,278.40240478515625,283.04833984375,298.7657470703125,303.145751953125,293.1499938964844,293.1499938964844,278.45001220703125,33696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719644546508789,1.0,0.0,0.0,3.542198419570923,3.5422208309173584,8.372189199690183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.8193359375,0.0,1399.7841796875,1895.4371337890625,0.0,3141.23779296875,0.8808815479278564,1.0,0.0,3.0,1.0,0.0
17772000,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7468183040618896,0.327998399734497,0.2999799847602844,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.989990234375,0.8817322254180908,0.5489439964294434,0.5234529376029968,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9836357235908508,0.7527673840522766,0.5265661478042603,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8262669444084167,0.4478089809417724,0.4284704029560089,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6624321341514587,0.2274989187717437,1.0489299297332764,284.9899597167969,284.95001220703125,301.01324462890625,295.7909851074219,298.403564453125,297.2452392578125,284.9888000488281,1.0,0.6627286076545715,0.4061731100082397,0.4061731100082397,1.0,1.0,-3.395385503768921,1.0396994352340698,2.355685949325561,0.2700204849243164,0.9158486127853394,0.9158486127853394,0.0,229.3760986328125,236.0,69014.453125,0.0,3560.269775390625,1.0,278.44158935546875,283.0314025878906,298.7755126953125,303.2045288085937,293.1499938964844,293.1499938964844,278.1499938964844,33652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871025025844574,1.0,0.0,0.0,3.594759464263916,3.594782590866089,8.62249578403862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.361328125,0.0,1455.2781982421875,1895.4371337890625,0.0,3132.42578125,0.8910132050514221,1.0,0.0,3.0,1.0,0.0
17772060,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7438328266143799,0.3269971013069153,0.299368143081665,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91259765625,0.8778707981109619,0.5473333597183228,0.5222635269165039,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9816763401031494,0.7552260756492615,0.5285404920578003,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8232302069664001,0.4469401836395263,0.4279516339302063,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6600385308265686,0.2272744178771972,1.049030900001526,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.37652587890625,297.2383117675781,284.91241455078125,1.0,0.6643879413604736,0.4052510261535644,0.4052510261535644,1.0,1.0,-3.3950984477996826,1.0369819402694702,2.358116388320923,0.2674731016159057,0.8403050899505615,0.8403050899505615,0.0,232.68540954589844,239.0,69427.4453125,0.0,3578.7822265625,1.0,278.1588134765625,282.9364318847656,298.79840087890625,303.3311767578125,293.1499938964844,293.1499938964844,278.45001220703125,38317.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772994875907898,1.0,0.0,0.0,3.4737708568573,3.4737935066223145,8.051848681134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.3779296875,0.0,1362.3070068359375,1895.4371337890625,0.0,3191.267333984375,0.8681599497795105,1.0,0.0,3.0,1.0,0.0
17772120,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7438328266143799,0.3269971013069153,0.299368143081665,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91259765625,0.8778707981109619,0.5473333597183228,0.5222635269165039,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9816763401031494,0.7552260756492615,0.5285404920578003,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8232302069664001,0.4469401836395263,0.4279516339302063,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6600385308265686,0.2272744178771972,1.049030900001526,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,298.37652587890625,297.2383117675781,284.91241455078125,1.0,0.6643879413604736,0.4052510261535644,0.4052510261535644,1.0,1.0,-3.3950984477996826,1.0369819402694702,2.358116388320923,0.2674731016159057,0.8403050899505615,0.8403050899505615,0.0,232.68540954589844,239.0,69427.4453125,0.0,3578.7822265625,1.0,278.1588134765625,282.9364318847656,298.79840087890625,303.3311767578125,293.1499938964844,293.1499938964844,278.45001220703125,38317.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772994875907898,1.0,0.0,0.0,3.4737708568573,3.4737935066223145,8.051848681134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.3779296875,0.0,1362.3070068359375,1895.4371337890625,0.0,3191.267333984375,0.8681599497795105,1.0,0.0,3.0,1.0,0.0
17772180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416549324989319,0.3267333209514618,0.2990838289260864,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894714355469,0.8749132752418518,0.5465357303619385,0.5214424729347229,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9805895686149596,0.758906364440918,0.5309886932373047,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209317326545715,0.4467349052429199,0.4277071952819824,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582759022712708,0.2273979187011718,1.0496206283569336,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3569030761719,297.2420654296875,284.98876953125,1.0,0.6660853028297424,0.4043289422988891,0.4043289422988891,1.0,1.0,-3.3971221446990967,1.0350778102874756,2.362044095993042,0.2650582194328308,0.9130067825317384,0.9130067825317384,0.0,235.4391021728516,242.0,68859.1796875,0.0,3599.587890625,1.0,278.4410400390625,283.0357971191406,298.7607727050781,303.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,33744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711650371551514,1.0,0.0,0.0,3.582442283630371,3.582465171813965,8.563508231418382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4365234375,0.0,1442.73291015625,1895.4371337890625,0.0,3133.7392578125,0.8884885311126709,1.0,0.0,3.0,1.0,0.0
17772240,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7416549324989319,0.3267333209514618,0.2990838289260864,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9894714355469,0.8749132752418518,0.5465357303619385,0.5214424729347229,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9805895686149596,0.758906364440918,0.5309886932373047,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8209317326545715,0.4467349052429199,0.4277071952819824,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6582759022712708,0.2273979187011718,1.0496206283569336,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3569030761719,297.2420654296875,284.98876953125,1.0,0.6660853028297424,0.4043289422988891,0.4043289422988891,1.0,1.0,-3.3971221446990967,1.0350778102874756,2.362044095993042,0.2650582194328308,0.9130067825317384,0.9130067825317384,0.0,235.4391021728516,242.0,68859.1796875,0.0,3599.587890625,1.0,278.4410400390625,283.0357971191406,298.7607727050781,303.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,33744.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711650371551514,1.0,0.0,0.0,3.582442283630371,3.582465171813965,8.563508231418382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4365234375,0.0,1442.73291015625,1895.4371337890625,0.0,3133.7392578125,0.8884885311126709,1.0,0.0,3.0,1.0,0.0
17772300,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.740447998046875,0.3262380063533783,0.2988918721675873,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8753967285156,0.8733082413673401,0.545750617980957,0.520988941192627,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9798707962036132,0.7600923180580139,0.5321027040481567,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8196724057197571,0.4463213384151459,0.4275642037391662,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6573307514190674,0.2273100465536117,1.0499823093414309,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3433532714844,297.2388000488281,284.8763122558594,1.0,0.6669585704803467,0.4038679003715515,0.4038679003715515,1.0,1.0,-3.39795470237732,1.0340538024902344,2.363900899887085,0.2639330923557281,0.8304453492164612,0.8304453492164612,0.0,236.95193481445312,242.0,69510.8046875,0.0,3610.3515625,1.0,278.20001220703125,282.90948486328125,298.7995910644531,303.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,38643.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764960169792175,1.0,0.0,0.0,3.5272979736328125,3.5273213386535645,8.301901743834605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.927734375,0.0,1420.0069580078125,1895.4371337890625,0.0,3183.734375,0.8775275349617004,1.0,0.0,3.0,1.0,0.0
17772360,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7388034462928772,0.3257162272930145,0.2984545230865478,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9138488769531,0.8712236881256104,0.5449237823486328,0.5202470421791077,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.978653371334076,0.7612947225570679,0.5329121947288513,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8179768919944763,0.4458544850349426,0.4271737933158874,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6560042500495911,0.227166399359703,1.0496810674667358,284.913818359375,284.95001220703125,300.82183837890625,295.7655029296875,298.3296203613281,297.2352294921875,284.91412353515625,1.0,0.6677151918411255,0.4034285843372345,0.4034285843372345,1.0,1.0,-3.396678924560547,1.0323549509048462,2.364323854446411,0.2625437676906585,0.838646411895752,0.838646411895752,0.0,238.7415466308593,245.0,69243.6875,0.0,3617.69384765625,1.0,278.1586608886719,282.942626953125,298.7806091308594,303.3027648925781,293.1499938964844,293.1499938964844,278.45001220703125,38435.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774911165237427,1.0,0.0,0.0,3.459675073623657,3.459697723388672,7.986637342582981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.7138671875,0.0,1348.8228759765625,1895.4371337890625,0.0,3193.063720703125,0.8652716875076294,1.0,0.0,3.0,1.0,0.0
17772420,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7367103695869446,0.3254286348819732,0.2981486916542053,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8683854341506958,0.5441060066223145,0.519408643245697,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775789380073548,0.7649024128913879,0.5353080630302429,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8157203197479248,0.4456328153610229,0.42691370844841,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6543265581130981,0.2272810786962509,1.0502322912216189,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.30975341796875,297.2389221191406,284.98785400390625,1.0,0.669384777545929,0.4025499820709228,0.4025499820709228,1.0,1.0,-3.3985278606414795,1.0305006504058838,2.3680269718170166,0.2602225244045257,0.9097009301185608,0.9097009301185608,0.0,241.4971923828125,248.0,68691.84375,0.0,3638.124267578125,1.0,278.44091796875,283.0393981933594,298.7395324707031,303.1493530273437,293.1499938964844,293.1499938964844,278.1499938964844,33766.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714166879653931,1.0,0.0,0.0,3.5706770420074463,3.57069993019104,8.50735261792579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.58203125,0.0,1430.34619140625,1895.4371337890625,0.0,3136.099609375,0.8858625292778015,1.0,0.0,3.0,1.0,0.0
17772480,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7367103695869446,0.3254286348819732,0.2981486916542053,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9884948730469,0.8683854341506958,0.5441060066223145,0.519408643245697,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9775789380073548,0.7649024128913879,0.5353080630302429,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8157203197479248,0.4456328153610229,0.42691370844841,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6543265581130981,0.2272810786962509,1.0502322912216189,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.30975341796875,297.2389221191406,284.98785400390625,1.0,0.669384777545929,0.4025499820709228,0.4025499820709228,1.0,1.0,-3.3985278606414795,1.0305006504058838,2.3680269718170166,0.2602225244045257,0.9097009301185608,0.9097009301185608,0.0,241.4971923828125,248.0,68691.84375,0.0,3638.124267578125,1.0,278.44091796875,283.0393981933594,298.7395324707031,303.1493530273437,293.1499938964844,293.1499938964844,278.1499938964844,33766.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714166879653931,1.0,0.0,0.0,3.5706770420074463,3.57069993019104,8.50735261792579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.58203125,0.0,1430.34619140625,1895.4371337890625,0.0,3136.099609375,0.8858625292778015,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7353670597076416,0.3248448073863983,0.2978977560997009,297.0601501464844,297.1499938964844,293.1499938964844,1.0,-13005.3046875,282.878662109375,0.866614818572998,0.5431967973709106,0.5188619494438171,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9767268896102904,0.7661516666412354,0.5364876389503479,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8142879605293274,0.4451437592506408,0.4267215132713318,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.653283417224884,0.2271653413772583,1.0505528450012207,284.8785705566406,284.95001220703125,300.7196350097656,295.7466125488281,298.2943420410156,297.23492431640625,284.8822631835937,1.0,0.6703335046768188,0.4020595550537109,0.4020595550537109,1.0,1.0,-3.399148464202881,1.0293123722076416,2.36983609199524,0.2589951157569885,0.826882541179657,0.826882541179657,0.0,243.22007751464844,248.0,69220.3828125,0.0,3649.61181640625,1.0,278.1910400390625,282.9191589355469,298.7763061523437,303.341064453125,293.1499938964844,293.1499938964844,278.1499938964844,39327.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771710395812988,1.0,0.0,0.0,3.495024919509888,3.4950480461120605,8.150680059770821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10826.6318359375,0.0,1391.332275390625,1895.4371337890625,0.0,3190.063232421875,0.8714507222175598,1.0,0.0,3.0,1.0,0.0
17772600,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7339749932289124,0.3243970572948456,0.2975019514560699,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91436767578125,0.8648818731307983,0.5425232648849487,0.5182373523712158,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9756679534912108,0.7672186493873596,0.5371780395507812,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8128141164779663,0.4447450935840606,0.4263686537742615,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6521722674369812,0.2270444333553314,1.0502570867538452,284.91424560546875,284.95001220703125,300.6903381347656,295.740478515625,298.2823791503906,297.232177734375,284.9143371582031,1.0,0.6709896326065063,0.4016713798046112,0.4016713798046112,1.0,1.0,-3.3979711532592773,1.0277950763702393,2.370176076889038,0.2577537596225738,0.8363343477249146,0.8363343477249146,0.0,244.7901611328125,251.0,69060.5,0.0,3655.905517578125,1.0,278.1587219238281,282.94732666015625,298.75592041015625,303.2667541503906,293.1499938964844,293.1499938964844,278.45001220703125,38402.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778185844421387,1.0,0.0,0.0,3.4474101066589355,3.447432518005371,7.930109973131039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.2470703125,0.0,1336.22021484375,1895.4371337890625,0.0,3196.1337890625,0.8625356554985046,1.0,0.0,3.0,1.0,0.0
17772660,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7319515347480774,0.3240847587585449,0.2971786856651306,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9875793457031,0.8621437549591064,0.5416558384895325,0.5173604488372803,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9746032953262328,0.7707472443580627,0.5395237803459167,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8105707168579102,0.4445096850395202,0.4260998070240021,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6505740880966187,0.2271504551172256,1.0507831573486328,284.98760986328125,284.95001220703125,300.62353515625,295.7252197265625,298.26226806640625,297.2357177734375,284.9869689941406,1.0,0.6726336479187012,0.4008412361145019,0.4008412361145019,1.0,1.0,-3.399652004241944,1.0260047912597656,2.373646974563598,0.2555415630340576,0.9061533212661744,0.9061533212661744,0.0,247.5513153076172,254.0,68497.640625,0.0,3675.989990234375,1.0,278.4407958984375,283.04315185546875,298.7112731933594,303.10943603515625,293.1499938964844,293.1499938964844,278.1499938964844,33790.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718326091766357,1.0,0.0,0.0,3.5575337409973145,3.557556390762329,8.444837931165239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.9189453125,0.0,1416.591552734375,1895.4371337890625,0.0,3140.000732421875,0.8829326629638672,1.0,0.0,3.0,1.0,0.0
17772720,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7319515347480774,0.3240847587585449,0.2971786856651306,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9875793457031,0.8621437549591064,0.5416558384895325,0.5173604488372803,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9746032953262328,0.7707472443580627,0.5395237803459167,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8105707168579102,0.4445096850395202,0.4260998070240021,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6505740880966187,0.2271504551172256,1.0507831573486328,284.98760986328125,284.95001220703125,300.62353515625,295.7252197265625,298.26226806640625,297.2357177734375,284.9869689941406,1.0,0.6726336479187012,0.4008412361145019,0.4008412361145019,1.0,1.0,-3.399652004241944,1.0260047912597656,2.373646974563598,0.2555415630340576,0.9061533212661744,0.9061533212661744,0.0,247.5513153076172,254.0,68497.640625,0.0,3675.989990234375,1.0,278.4407958984375,283.04315185546875,298.7112731933594,303.10943603515625,293.1499938964844,293.1499938964844,278.1499938964844,33790.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718326091766357,1.0,0.0,0.0,3.5575337409973145,3.557556390762329,8.444837931165239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.9189453125,0.0,1416.591552734375,1895.4371337890625,0.0,3140.000732421875,0.8829326629638672,1.0,0.0,3.0,1.0,0.0
17772780,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7292953133583069,0.3230395913124084,0.2965150475502014,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8587494492530823,0.5400106906890869,0.5161204934120178,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9726966619491576,0.7729896903038025,0.5413379669189453,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8076581358909607,0.4436193108558655,0.425547182559967,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.648514986038208,0.2269075214862823,1.0507720708847046,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.2347106933594,297.2289123535156,284.9130859375,1.0,0.6742084622383118,0.4000110924243927,0.4000110924243927,1.0,1.0,-3.3988730907440186,1.0233527421951294,2.3755202293396,0.253178596496582,0.8328695893287659,0.8328695893287659,0.0,250.85142517089844,257.0,68858.2578125,0.0,3693.275634765625,1.0,278.1591186523437,282.95068359375,298.7236633300781,303.2222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783107995986938,1.0,0.0,0.0,3.435159921646118,3.4351823329925537,7.873851473050308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.37890625,0.0,1323.559326171875,1895.4371337890625,0.0,3200.748291015625,0.8596378564834595,1.0,0.0,3.0,1.0,0.0
17772840,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7292953133583069,0.3230395913124084,0.2965150475502014,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91326904296875,0.8587494492530823,0.5400106906890869,0.5161204934120178,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9726966619491576,0.7729896903038025,0.5413379669189453,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8076581358909607,0.4436193108558655,0.425547182559967,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.648514986038208,0.2269075214862823,1.0507720708847046,284.91326904296875,284.95001220703125,300.5560913085937,295.7079772949219,298.2347106933594,297.2289123535156,284.9130859375,1.0,0.6742084622383118,0.4000110924243927,0.4000110924243927,1.0,1.0,-3.3988730907440186,1.0233527421951294,2.3755202293396,0.253178596496582,0.8328695893287659,0.8328695893287659,0.0,250.85142517089844,257.0,68858.2578125,0.0,3693.275634765625,1.0,278.1591186523437,282.95068359375,298.7236633300781,303.2222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38347.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783107995986938,1.0,0.0,0.0,3.435159921646118,3.4351823329925537,7.873851473050308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.37890625,0.0,1323.559326171875,1895.4371337890625,0.0,3200.748291015625,0.8596378564834595,1.0,0.0,3.0,1.0,0.0
