time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7281203866004944,0.3228518664836883,0.2962356209754944,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0112609863281,0.8572328090667725,0.5395475625991821,0.5155526399612427,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9719460010528564,0.7747136950492859,0.5423502326011658,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8063322305679321,0.4434650242328644,0.4252987802028656,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6475890278816223,0.2269267141819,1.0507184267044067,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.224365234375,297.2303771972656,285.010498046875,1.0,0.6749671697616577,0.3995960056781769,0.3995960056781769,1.0,1.0,-3.398702621459961,1.022107481956482,2.376595258712769,0.2519246339797973,0.9028618335723876,0.9028618335723876,0.0,252.35406494140625,257.0,68159.859375,0.0,3701.59814453125,1.0,278.396484375,283.0641784667969,298.6723937988281,303.00732421875,293.1499938964844,293.1499938964844,278.45001220703125,33847.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733664155006409,1.0,0.0,0.0,3.488267660140991,3.488289833068848,8.119194490063819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.689453125,0.0,1345.1771240234375,1895.4371337890625,0.0,3154.38671875,0.8692048788070679,1.0,0.0,3.0,1.0,0.0
17772960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7273266911506653,0.3227038085460663,0.2961713075637817,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857788085937,0.8561325669288635,0.5391408801078796,0.5152391195297241,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.971644937992096,0.7764376997947693,0.543627142906189,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.805402934551239,0.4433753788471222,0.4252706468105316,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6469931602478027,0.2270048856735229,1.0512597560882568,284.9858093261719,284.95001220703125,300.48797607421875,295.6886291503906,298.2143859863281,297.2323913574219,284.98468017578125,1.0,0.6758255958557129,0.3991917669773102,0.3991917669773102,1.0,1.0,-3.400400400161743,1.0215328931808472,2.3788673877716064,0.2509753704071045,0.9018306732177734,0.9018306732177734,0.0,253.60972595214844,260.0,68283.3984375,0.0,3712.996337890625,1.0,278.44140625,283.045654296875,298.674560546875,303.05987548828125,293.1499938964844,293.1499938964844,278.1499938964844,33727.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723883032798767,1.0,0.0,0.0,3.5453245639801025,3.545347213745117,8.386974172935879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9775390625,0.0,1403.2882080078125,1895.4371337890625,0.0,3145.213134765625,0.8798995614051819,1.0,0.0,3.0,1.0,0.0
17773020,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7247417569160461,0.3216439187526703,0.2954958975315094,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.91363525390625,0.8528937697410583,0.5374883413314819,0.5139959454536438,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697638750076294,0.7785987257957458,0.5453893542289734,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025074601173401,0.4424856603145599,0.4247190654277801,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450380086898804,0.2267571985721588,1.051228165626526,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18670654296875,297.22564697265625,284.91339111328125,1.0,0.6773764491081238,0.3983832597732544,0.3983832597732544,1.0,1.0,-3.39951753616333,1.0189000368118286,2.380617618560791,0.2486610561609268,0.8299809694290161,0.8299809694290161,0.0,256.90020751953125,263.0,68613.0078125,0.0,3729.96923828125,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.1670227050781,293.1499938964844,293.1499938964844,278.45001220703125,38349.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790037631988525,1.0,0.0,0.0,3.419524669647217,3.4195470809936523,7.80233904151828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.189453125,0.0,1308.018310546875,1895.4371337890625,0.0,3207.243408203125,0.8561815023422241,1.0,0.0,3.0,1.0,0.0
17773080,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7247417569160461,0.3216439187526703,0.2954958975315094,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.91363525390625,0.8528937697410583,0.5374883413314819,0.5139959454536438,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9697638750076294,0.7785987257957458,0.5453893542289734,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8025074601173401,0.4424856603145599,0.4247190654277801,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6450380086898804,0.2267571985721588,1.051228165626526,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.18670654296875,297.22564697265625,284.91339111328125,1.0,0.6773764491081238,0.3983832597732544,0.3983832597732544,1.0,1.0,-3.39951753616333,1.0189000368118286,2.380617618560791,0.2486610561609268,0.8299809694290161,0.8299809694290161,0.0,256.90020751953125,263.0,68613.0078125,0.0,3729.96923828125,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.1670227050781,293.1499938964844,293.1499938964844,278.45001220703125,38349.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790037631988525,1.0,0.0,0.0,3.419524669647217,3.4195470809936523,7.80233904151828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.189453125,0.0,1308.018310546875,1895.4371337890625,0.0,3207.243408203125,0.8561815023422241,1.0,0.0,3.0,1.0,0.0
17773140,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7234687209129333,0.3214369714260101,0.2951946258544922,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8512773513793945,0.5370082855224609,0.5133690237998962,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9689740538597108,0.7805672287940979,0.5465617775917053,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8010665774345398,0.4423288404941559,0.4244619905948639,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6440652012825012,0.2267901301383972,1.051226258277893,285.00732421875,284.95001220703125,300.37945556640625,295.6536865234375,298.1748962402344,297.22760009765625,285.004638671875,1.0,0.6782481074333191,0.3979178965091705,0.3979178965091705,1.0,1.0,-3.399493455886841,1.0175572633743286,2.3819360733032227,0.2472719848155975,0.9000746011734009,0.9000746011734009,0.0,258.59014892578125,263.0,67964.6484375,0.0,3739.735107421875,1.0,278.4085388183594,283.0647277832031,298.6275634765625,302.9571228027344,293.1499938964844,293.1499938964844,278.45001220703125,33428.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736706972122192,1.0,0.0,0.0,3.489405393600464,3.489427328109741,8.124490591399081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.8037109375,0.0,1343.337646484375,1895.4371337890625,0.0,3157.24072265625,0.8684030175209045,1.0,0.0,3.0,1.0,0.0
17773200,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7228110432624817,0.3212833106517792,0.2951346337795257,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.98486328125,0.850400984287262,0.5366224646568298,0.5131251811981201,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9687268137931824,0.7819583415985107,0.5476224422454834,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8003077507019043,0.442236065864563,0.424441397190094,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6435907483100891,0.2268470674753189,1.0516928434371948,284.9849548339844,284.95001220703125,300.3500061035156,295.643310546875,298.1661682128906,297.2290344238281,284.9839782714844,1.0,0.6789718866348267,0.3975747525691986,0.3975747525691986,1.0,1.0,-3.40093994140625,1.0170676708221436,2.3838722705841064,0.246475413441658,0.8977125287055969,0.8977125287055969,0.0,259.65447998046875,266.0,68027.953125,0.0,3749.431884765625,1.0,278.4410705566406,283.0496826171875,298.6298828125,302.9996643066406,293.1499938964844,293.1499938964844,278.75,33776.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731967210769653,1.0,0.0,0.0,3.5285723209381104,3.528594732284546,8.307901566695364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.40625,0.0,1386.142822265625,1895.4371337890625,0.0,3152.79541015625,0.8762467503547668,1.0,0.0,3.0,1.0,0.0
17773260,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210536599159241,0.3208784759044647,0.2949223518371582,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0273742675781,0.8481022119522095,0.5357185006141663,0.5124289393424988,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678635597229004,0.7852475047111511,0.5500125288963318,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7983262538909912,0.4420077204704284,0.4243700802326202,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6423224806785583,0.2269155234098434,1.0527006387710571,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1451110839844,297.2317199707031,285.0241394042969,1.0,0.680729329586029,0.3967824578285217,0.3967824578285217,1.0,1.0,-3.403850078582764,1.0157814025878906,2.388068675994873,0.2446037977933883,0.984368622303009,0.984368622303009,0.0,262.40997314453125,254.0,67742.2734375,0.0,3772.532958984375,1.0,278.7422180175781,283.1150207519531,298.6130676269531,302.9503173828125,293.1499938964844,293.1499938964844,278.45001220703125,31599.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701373338699341,1.0,0.0,0.0,3.70698356628418,3.707007169723511,9.169266377284656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1669921875,0.0,1564.05810546875,1895.4371337890625,0.0,3124.0986328125,0.91464501619339,1.0,0.0,3.0,1.0,0.0
17773320,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7210536599159241,0.3208784759044647,0.2949223518371582,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0273742675781,0.8481022119522095,0.5357185006141663,0.5124289393424988,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9678635597229004,0.7852475047111511,0.5500125288963318,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7983262538909912,0.4420077204704284,0.4243700802326202,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6423224806785583,0.2269155234098434,1.0527006387710571,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.1451110839844,297.2317199707031,285.0241394042969,1.0,0.680729329586029,0.3967824578285217,0.3967824578285217,1.0,1.0,-3.403850078582764,1.0157814025878906,2.388068675994873,0.2446037977933883,0.984368622303009,0.984368622303009,0.0,262.40997314453125,254.0,67742.2734375,0.0,3772.532958984375,1.0,278.7422180175781,283.1150207519531,298.6130676269531,302.9503173828125,293.1499938964844,293.1499938964844,278.45001220703125,31599.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701373338699341,1.0,0.0,0.0,3.70698356628418,3.707007169723511,9.169266377284656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1669921875,0.0,1564.05810546875,1895.4371337890625,0.0,3124.0986328125,0.91464501619339,1.0,0.0,3.0,1.0,0.0
17773380,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7213539481163025,0.3194424211978912,0.2938933372497558,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8777770996094,0.8486100435256958,0.5337733626365662,0.5109162330627441,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9699328541755676,0.7861011028289795,0.5509423613548279,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7990622520446777,0.4407569766044616,0.4234647750854492,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6428974270820618,0.2262655049562454,1.0505443811416626,284.8777160644531,284.95001220703125,300.2229919433594,295.5968322753906,298.1173095703125,297.2191467285156,284.8803100585937,1.0,0.6786621809005737,0.3961425125598907,0.3961425125598907,1.0,1.0,-3.398247480392456,1.0119959115982056,2.386251449584961,0.2423213422298431,0.8689057230949402,0.8689057230949402,0.0,260.3793029785156,254.0,68382.7109375,0.0,3747.110595703125,1.0,278.4645690917969,282.9566955566406,298.6351623535156,303.1202697753906,293.1499938964844,293.1499938964844,278.45001220703125,38394.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793532252311707,1.0,0.0,0.0,3.635485410690308,3.635509729385376,8.818974492896814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.5625,0.0,1534.9266357421875,1895.4371337890625,0.0,3210.519287109375,0.9032880067825316,1.0,0.0,3.0,1.0,0.0
17773440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7215526103973389,0.3191065192222595,0.2935280203819275,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881530761719,0.8489190340042114,0.533305287361145,0.5104114413261414,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9706512689590454,0.7863419055938721,0.5510305166244507,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7994169592857361,0.4404419958591461,0.4231142997741699,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6431402564048767,0.2260765135288238,1.0495421886444092,284.8881225585937,284.95001220703125,300.2093200683594,295.5917358398437,298.11083984375,297.2164001464844,284.889404296875,1.0,0.6778616309165955,0.3959901630878448,0.3959901630878448,1.0,1.0,-3.3956801891326904,1.0106743574142456,2.3850059509277344,0.2415816336870193,0.8673816323280334,0.8673816323280334,0.0,259.4808654785156,242.0,68265.5703125,0.0,3735.6787109375,1.0,278.4573974609375,282.9659729003906,298.6205749511719,303.08465576171875,293.1499938964844,293.1499938964844,278.75,38315.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796753883361816,1.0,0.0,0.0,3.61734676361084,3.617370843887329,8.731192338018445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.99609375,0.0,1514.314208984375,1895.4371337890625,0.0,3213.538330078125,0.8997239470481873,1.0,0.0,3.0,1.0,0.0
17773500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7227534651756287,0.3185778856277466,0.2927301228046417,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99810791015625,0.8505012392997742,0.5324568152427673,0.5092609524726868,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9734116196632384,0.7875420451164246,0.5514919757843018,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8011065721511841,0.439926266670227,0.4223183989524841,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6443161964416504,0.2257361561059951,1.0470205545425415,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.097412109375,297.2141418457031,284.99859619140625,1.0,0.6754738092422485,0.3955940306186676,0.3955940306186676,1.0,1.0,-3.3898963928222656,1.0075491666793823,2.382347345352173,0.2397015243768692,0.9390526413917542,0.9390526413917542,0.0,256.2779541015625,242.0,67323.2265625,0.0,3703.165771484375,1.0,278.7008361816406,283.0937194824219,298.5576477050781,302.8459777832031,293.1499938964844,293.1499938964844,278.75,34313.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748628497123718,1.0,0.0,0.0,3.658683300018311,3.6587071418762207,8.931880870477471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.7646484375,0.0,1530.2039794921875,1895.4371337890625,0.0,3168.4208984375,0.9074740409851074,1.0,0.0,3.0,1.0,0.0
17773560,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7249124646186829,0.3181690573692322,0.2922016680240631,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9796142578125,0.853187084197998,0.5317449569702148,0.5084185004234314,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9773074388504028,0.7888407111167908,0.5522927641868591,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8038857579231262,0.439537912607193,0.4217744171619415,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6463134288787842,0.2254785597324371,1.0450236797332764,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0853271484375,297.2135925292969,284.9781494140625,1.0,0.6728044152259827,0.3952650427818298,0.3952650427818298,1.0,1.0,-3.3861536979675293,1.0053044557571411,2.380849123001098,0.2382907122373581,0.9401205778121948,0.9401205778121948,0.0,252.01919555664065,230.0,67318.3828125,0.0,3669.543212890625,1.0,278.7429504394531,283.08154296875,298.55133056640625,302.8796081542969,293.1499938964844,293.1499938964844,278.45001220703125,34013.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736838102340698,1.0,0.0,0.0,3.709710597991944,3.709734916687012,9.18276214179059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8232421875,0.0,1585.513427734375,1895.4371337890625,0.0,3157.363525390625,0.917015016078949,1.0,0.0,3.0,1.0,0.0
17773620,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292487025260925,0.3165264427661896,0.2905826866626739,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953552246094,0.8588573932647705,0.529405951499939,0.5060930848121643,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.984866738319397,0.7899438142776489,0.553027331829071,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8096091151237488,0.4379837214946747,0.4201560914516449,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505228281021118,0.2245088815689087,1.039624810218811,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010192871094,284.8962707519531,1.0,0.6665093898773193,0.3946070969104767,0.3946070969104767,1.0,1.0,-3.3738625049591064,0.9991863369941713,2.37467622756958,0.2350584268569946,0.8482822775840759,0.8482822775840759,0.0,242.87472534179688,218.0,67404.6328125,0.0,3587.488525390625,1.0,278.45751953125,282.9857788085937,298.55145263671875,302.9600524902344,293.1499938964844,293.1499938964844,278.75,39369.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799607157707214,1.0,0.0,0.0,3.556648015975952,3.5566718578338623,8.440634360340482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0302734375,0.0,1456.337890625,1895.4371337890625,0.0,3216.212646484375,0.8874413967132568,1.0,0.0,3.0,1.0,0.0
17773680,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7292487025260925,0.3165264427661896,0.2905826866626739,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8953552246094,0.8588573932647705,0.529405951499939,0.5060930848121643,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.984866738319397,0.7899438142776489,0.553027331829071,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8096091151237488,0.4379837214946747,0.4201560914516449,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6505228281021118,0.2245088815689087,1.039624810218811,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0528869628906,297.2010192871094,284.8962707519531,1.0,0.6665093898773193,0.3946070969104767,0.3946070969104767,1.0,1.0,-3.3738625049591064,0.9991863369941713,2.37467622756958,0.2350584268569946,0.8482822775840759,0.8482822775840759,0.0,242.87472534179688,218.0,67404.6328125,0.0,3587.488525390625,1.0,278.45751953125,282.9857788085937,298.55145263671875,302.9600524902344,293.1499938964844,293.1499938964844,278.75,39369.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799607157707214,1.0,0.0,0.0,3.556648015975952,3.5566718578338623,8.440634360340482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.0302734375,0.0,1456.337890625,1895.4371337890625,0.0,3216.212646484375,0.8874413967132568,1.0,0.0,3.0,1.0,0.0
17773740,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7326622009277344,0.3160143196582794,0.2896859347820282,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8632966876029968,0.5285405516624451,0.5047633647918701,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9901137351989746,0.7914959192276001,0.5536404848098755,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8138412237167358,0.4374651610851288,0.4192230403423309,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6537863612174988,0.2241243124008178,1.0362310409545898,285.00018310546875,284.95001220703125,300.0217590332031,295.5201416015625,298.03839111328125,297.2007141113281,284.9981384277344,1.0,0.6623212695121765,0.3942082226276397,0.3942082226276397,1.0,1.0,-3.366711378097534,0.995591640472412,2.371119737625122,0.2329946011304855,0.9221580624580384,0.9221580624580384,0.0,236.50616455078125,218.0,66502.9765625,0.0,3533.995849609375,1.0,278.7154235839844,283.1084899902344,298.488037109375,302.73077392578125,293.1499938964844,293.1499938964844,278.75,34072.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873515784740448,1.0,0.0,0.0,3.617854356765747,3.617877721786499,8.733643994673912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.8837890625,0.0,1483.4012451171875,1895.4371337890625,0.0,3155.78759765625,0.897426962852478,1.0,0.0,3.0,1.0,0.0
17773800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7354001402854919,0.3156912922859192,0.2892694473266601,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817199707031,0.8668214082717896,0.5279591083526611,0.5041202902793884,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9938817620277404,0.7924541234970093,0.5542447566986084,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8170850872993469,0.4371591210365295,0.4187880754470825,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6564010977745056,0.2239102572202682,1.0344794988632202,284.98260498046875,284.95001220703125,299.9930725097656,295.5089416503906,298.02911376953125,297.2007141113281,284.9813537597656,1.0,0.6595902442932129,0.3939491510391235,0.3939491510391235,1.0,1.0,-3.3635342121124268,0.9937579035758972,2.3697762489318848,0.2318834364414215,0.9210284948349,0.9210284948349,0.0,232.0252227783203,206.0,66461.453125,0.0,3500.8154296875,1.0,278.7418518066406,283.09771728515625,298.48876953125,302.75994873046875,293.1499938964844,293.1499938964844,278.45001220703125,34227.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726262450218201,1.0,0.0,0.0,3.6475112438201904,3.6475348472595215,8.877415780261799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.654296875,0.0,1517.1510009765625,1895.4371337890625,0.0,3147.444580078125,0.9032868146896362,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7411794066429138,0.3140732645988464,0.287647932767868,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012451171875,0.8744590878486633,0.5256078243255615,0.5017616748809814,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937343120574951,0.5511345267295837,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.824004054069519,0.4356263875961303,0.4171628952026367,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6621138453483582,0.2229225188493728,1.0288608074188232,284.9012451171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9983215332031,297.1903686523437,284.90087890625,1.0,0.6520031094551086,0.3934670388698578,0.3934670388698578,1.0,1.0,-3.346306562423706,0.9864359498023988,2.359870433807373,0.2287516742944717,0.8361323475837708,0.8361323475837708,0.0,221.8238677978516,194.0,66476.5078125,0.0,3402.442138671875,1.0,278.45849609375,283.0045471191406,298.491455078125,302.8411865234375,293.1499938964844,293.1499938964844,278.75,39207.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878430187702179,1.0,0.0,0.0,3.495309352874756,3.4953324794769287,8.152006216732843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.5703125,0.0,1390.7637939453125,1895.4371337890625,0.0,3201.866943359375,0.873612642288208,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7411794066429138,0.3140732645988464,0.287647932767868,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9012451171875,0.8744590878486633,0.5256078243255615,0.5017616748809814,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7937343120574951,0.5511345267295837,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.824004054069519,0.4356263875961303,0.4171628952026367,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6621138453483582,0.2229225188493728,1.0288608074188232,284.9012451171875,284.95001220703125,299.9198303222656,295.4800109863281,297.9983215332031,297.1903686523437,284.90087890625,1.0,0.6520031094551086,0.3934670388698578,0.3934670388698578,1.0,1.0,-3.346306562423706,0.9864359498023988,2.359870433807373,0.2287516742944717,0.8361323475837708,0.8361323475837708,0.0,221.8238677978516,194.0,66476.5078125,0.0,3402.442138671875,1.0,278.45849609375,283.0045471191406,298.491455078125,302.8411865234375,293.1499938964844,293.1499938964844,278.75,39207.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878430187702179,1.0,0.0,0.0,3.495309352874756,3.4953324794769287,8.152006216732843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.5703125,0.0,1390.7637939453125,1895.4371337890625,0.0,3201.866943359375,0.873612642288208,1.0,0.0,3.0,1.0,0.0
17773980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7467874884605408,0.3130912482738495,0.2863297462463379,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9722900390625,0.8817471861839294,0.5239401459693909,0.4997236430644989,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.7989286184310913,0.5356755256652832,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8304854035377502,0.4346463680267334,0.4157874584197998,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6675313115119934,0.2222031056880951,1.0237059593200684,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.9826354980469,297.20220947265625,284.9713134765625,1.0,0.643042266368866,0.3929848968982696,0.3929848968982696,1.0,1.0,-3.315842866897583,0.9746151566505432,2.341227769851685,0.2237710356712341,0.8957678079605103,0.8957678079605103,0.0,212.238510131836,182.0,65224.26171875,0.0,3278.646240234375,1.0,278.7410888671875,283.1075744628906,298.4273376464844,302.6264953613281,293.1499938964844,293.1499938964844,279.04998779296875,34727.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705371022224426,1.0,0.0,0.0,3.57033109664917,3.5703542232513428,8.505704158778826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.48046875,0.0,1437.011474609375,1895.4371337890625,0.0,3127.848876953125,0.8863986134529114,1.0,0.0,3.0,1.0,0.0
17774040,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7467874884605408,0.3130912482738495,0.2863297462463379,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9722900390625,0.8817471861839294,0.5239401459693909,0.4997236430644989,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.7989286184310913,0.5356755256652832,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8304854035377502,0.4346463680267334,0.4157874584197998,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6675313115119934,0.2222031056880951,1.0237059593200684,284.9723205566406,284.95001220703125,299.8460998535156,295.4504699707031,297.9826354980469,297.20220947265625,284.9713134765625,1.0,0.643042266368866,0.3929848968982696,0.3929848968982696,1.0,1.0,-3.315842866897583,0.9746151566505432,2.341227769851685,0.2237710356712341,0.8957678079605103,0.8957678079605103,0.0,212.238510131836,182.0,65224.26171875,0.0,3278.646240234375,1.0,278.7410888671875,283.1075744628906,298.4273376464844,302.6264953613281,293.1499938964844,293.1499938964844,279.04998779296875,34727.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705371022224426,1.0,0.0,0.0,3.57033109664917,3.5703542232513428,8.505704158778826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.48046875,0.0,1437.011474609375,1895.4371337890625,0.0,3127.848876953125,0.8863986134529114,1.0,0.0,3.0,1.0,0.0
17774100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7501518130302429,0.3126842975616455,0.2857317328453064,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531005859375,0.8860621452331543,0.5232025980949402,0.4987797439098358,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.8026070594787598,0.5270755290985107,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8342939019203186,0.4342447817325592,0.4151687622070312,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6707974076271057,0.2219257205724716,1.0214133262634275,285.0530700683594,284.95001220703125,299.80908203125,295.4354858398437,297.9786682128906,297.2136535644531,285.0527648925781,1.0,0.6382817625999451,0.3927438259124756,0.3927438259124756,1.0,1.0,-3.3001456260681152,0.9685460329055786,2.331599473953247,0.2212229073047638,0.9703993201255798,0.9703993201255798,0.0,207.0778961181641,182.0,64298.71484375,0.0,3214.425048828125,1.0,278.9980163574219,283.2117004394531,298.3943786621094,302.4621887207031,293.1499938964844,293.1499938964844,279.04998779296875,32189.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654429912567139,1.0,0.0,0.0,3.643935203552246,3.643958330154419,8.860017146616883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.384765625,0.0,1497.9671630859375,1895.4371337890625,0.0,3080.061279296875,0.9023479223251344,1.0,0.0,3.0,1.0,0.0
17774160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7539622783660889,0.3122447729110718,0.2852189540863037,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0117492675781,0.8908818960189819,0.5224307775497437,0.4979361593723297,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.806649923324585,0.517918586730957,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8385471105575562,0.4338213205337524,0.4146376252174377,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6744905710220337,0.2216662913560867,1.0194389820098877,285.0118713378906,284.95001220703125,299.77197265625,295.4203491210937,297.9761657714844,297.2267150878906,285.00811767578125,1.0,0.6333942413330078,0.3926853537559509,0.3926853537559509,1.0,1.0,-3.284491062164306,0.9629744291305542,2.321516752243042,0.2191692888736724,0.9712079167366028,0.9712079167366028,0.0,201.7124938964844,170.0,64304.546875,0.0,3149.704833984375,1.0,279.04229736328125,283.17779541015625,298.4022216796875,302.5274353027344,293.1499938964844,293.1499938964844,278.75,32381.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646726012229919,1.0,0.0,0.0,3.720825433731079,3.720849514007568,9.237871267941956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.5146484375,0.0,1585.7999267578125,1895.4371337890625,0.0,3072.833984375,0.9183209538459778,1.0,0.0,3.0,1.0,0.0
17774220,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610591053962708,0.3103154301643371,0.2833890318870544,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800354003906,0.9000407457351685,0.5196777582168579,0.4952925741672516,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8138623237609863,0.5000550746917725,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8466986417770386,0.4319035112857818,0.4127506613731384,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815357208251953,0.220558613538742,1.013554930686951,284.8799743652344,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.2398986816406,284.8812866210937,1.0,0.6230453848838806,0.3925684094429016,0.3925684094429016,1.0,1.0,-3.2482948303222656,0.9502040147781372,2.298090696334839,0.2145979404449463,0.8495657444000244,0.8495657444000244,0.0,191.2548370361328,173.0,64228.65625,0.0,3013.020263671875,1.0,278.7572631835937,283.0450744628906,298.4073486328125,302.61627197265625,293.1499938964844,293.1499938964844,279.04998779296875,39556.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721632957458496,1.0,0.0,0.0,3.578298807144165,3.5783228874206543,8.543710237063351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.869140625,0.0,1480.9364013671875,1895.4371337890625,0.0,3143.102294921875,0.8921480178833008,1.0,0.0,3.0,1.0,0.0
17774280,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7610591053962708,0.3103154301643371,0.2833890318870544,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8800354003906,0.9000407457351685,0.5196777582168579,0.4952925741672516,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8138623237609863,0.5000550746917725,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8466986417770386,0.4319035112857818,0.4127506613731384,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6815357208251953,0.220558613538742,1.013554930686951,284.8799743652344,284.95001220703125,299.69744873046875,295.38970947265625,297.9618835449219,297.2398986816406,284.8812866210937,1.0,0.6230453848838806,0.3925684094429016,0.3925684094429016,1.0,1.0,-3.2482948303222656,0.9502040147781372,2.298090696334839,0.2145979404449463,0.8495657444000244,0.8495657444000244,0.0,191.2548370361328,173.0,64228.65625,0.0,3013.020263671875,1.0,278.7572631835937,283.0450744628906,298.4073486328125,302.61627197265625,293.1499938964844,293.1499938964844,279.04998779296875,39556.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721632957458496,1.0,0.0,0.0,3.578298807144165,3.5783228874206543,8.543710237063351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.869140625,0.0,1480.9364013671875,1895.4371337890625,0.0,3143.102294921875,0.8921480178833008,1.0,0.0,3.0,1.0,0.0
17774340,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7638075351715088,0.3096504211425781,0.2824185490608215,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9035347104072572,0.5185518264770508,0.4937784671783447,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8194456100463867,0.4929424226284027,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8498803973197937,0.4311469495296478,0.411664605140686,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6841996908187866,0.2200848460197448,1.0101518630981443,284.9893493652344,284.95001220703125,299.6495361328125,295.3697814941406,297.95916748046875,297.2570495605469,284.9872436523437,1.0,0.6189061999320984,0.3924935162067413,0.3924935162067413,1.0,1.0,-3.231335163116455,0.9441754817962646,2.2871596813201904,0.2121184021234512,0.9221278429031372,0.9221278429031372,0.0,187.0595092773437,173.0,63185.28125,0.0,2953.839599609375,1.0,279.0197448730469,283.1736145019531,298.33477783203125,302.3724060058594,293.1499938964844,293.1499938964844,279.04998779296875,34247.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864830493927002,1.0,0.0,0.0,3.6352925300598153,3.6353161334991455,8.818039418656554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.54296875,0.0,1503.807861328125,1895.4371337890625,0.0,3074.315185546875,0.9012489914894104,1.0,0.0,3.0,1.0,0.0
17774400,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7649858593940735,0.3092901110649109,0.2820770144462585,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97491455078125,0.905010461807251,0.5179162621498108,0.4931920170783996,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.8223530650138855,0.4900678694248199,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8512206673622131,0.4307627379894256,0.411268413066864,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.685321569442749,0.219857633113861,1.008891224861145,284.9749450683594,284.95001220703125,299.62261962890625,295.3585510253906,297.9569396972656,297.2655639648437,284.9736022949219,1.0,0.6172147989273071,0.3924514949321747,0.3924514949321747,1.0,1.0,-3.224767208099365,0.9418003559112548,2.2829668521881104,0.2111759930849075,0.9197619557380676,0.9197619557380676,0.0,185.39468383789065,176.0,63095.17578125,0.0,2930.847900390625,1.0,279.0406494140625,283.1654663085937,298.33428955078125,302.3909912109375,293.1499938964844,293.1499938964844,278.75,34481.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863817036151886,1.0,0.0,0.0,3.6565890312194815,3.6566128730773926,8.921658718463732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.2724609375,0.0,1529.12939453125,1895.4371337890625,0.0,3064.808349609375,0.9055530428886414,1.0,0.0,3.0,1.0,0.0
17774460,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7655854225158691,0.3075750768184662,0.2806352078914642,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9003295898437,0.9059407711029052,0.5153790712356567,0.4909364581108093,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8284437656402588,0.4864170253276825,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522443771362305,0.4290200471878052,0.4097245335578918,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6860653162002563,0.2188198119401931,1.0044288635253906,284.9003295898437,284.95001220703125,299.5475158691406,295.3269348144531,297.9386291503906,297.2714538574219,284.9006652832031,1.0,0.6139415502548218,0.3925581872463226,0.3925581872463226,1.0,1.0,-3.2087061405181885,0.9365471601486206,2.2721590995788574,0.2095052301883697,0.8349730372428894,0.8349730372428894,0.0,182.9701995849609,179.0,63117.7109375,0.0,2883.99267578125,1.0,278.7584533691406,283.0803527832031,298.3363037109375,302.4647827148437,293.1499938964844,293.1499938964844,279.04998779296875,39458.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692616820335388,1.0,0.0,0.0,3.490287065505981,3.4903101921081543,8.128596959977585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.0263671875,0.0,1387.3779296875,1895.4371337890625,0.0,3115.884765625,0.8728933334350586,1.0,0.0,3.0,1.0,0.0
17774520,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7655854225158691,0.3075750768184662,0.2806352078914642,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9003295898437,0.9059407711029052,0.5153790712356567,0.4909364581108093,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8284437656402588,0.4864170253276825,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522443771362305,0.4290200471878052,0.4097245335578918,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6860653162002563,0.2188198119401931,1.0044288635253906,284.9003295898437,284.95001220703125,299.5475158691406,295.3269348144531,297.9386291503906,297.2714538574219,284.9006652832031,1.0,0.6139415502548218,0.3925581872463226,0.3925581872463226,1.0,1.0,-3.2087061405181885,0.9365471601486206,2.2721590995788574,0.2095052301883697,0.8349730372428894,0.8349730372428894,0.0,182.9701995849609,179.0,63117.7109375,0.0,2883.99267578125,1.0,278.7584533691406,283.0803527832031,298.3363037109375,302.4647827148437,293.1499938964844,293.1499938964844,279.04998779296875,39458.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692616820335388,1.0,0.0,0.0,3.490287065505981,3.4903101921081543,8.128596959977585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.0263671875,0.0,1387.3779296875,1895.4371337890625,0.0,3115.884765625,0.8728933334350586,1.0,0.0,3.0,1.0,0.0
17774580,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7648658752441406,0.3065145909786224,0.2795543670654297,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9861145019531,0.9050694108009338,0.5136036276817322,0.4891019463539123,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8344039916992188,0.4859140813350677,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8517299294471741,0.4279259443283081,0.4085378646850586,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.685389518737793,0.2180585116147995,1.000618577003479,284.98614501953125,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2813720703125,284.9853210449219,1.0,0.6123731136322021,0.3926649093627929,0.3926649093627929,1.0,1.0,-3.198580026626587,0.9333564639091492,2.265223503112793,0.2085201144218444,0.909275233745575,0.909275233745575,0.0,182.3026733398437,182.0,62270.09765625,0.0,2859.370849609375,1.0,279.0411071777344,283.1896057128906,298.2721862792969,302.27178955078125,293.1499938964844,293.1499938964844,278.75,34091.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612502217292786,1.0,0.0,0.0,3.587912082672119,3.587935209274292,8.589678373027709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.01953125,0.0,1451.1485595703125,1895.4371337890625,0.0,3040.73095703125,0.8899648785591125,1.0,0.0,3.0,1.0,0.0
17774640,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7648658752441406,0.3065145909786224,0.2795543670654297,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9861145019531,0.9050694108009338,0.5136036276817322,0.4891019463539123,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8344039916992188,0.4859140813350677,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8517299294471741,0.4279259443283081,0.4085378646850586,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.685389518737793,0.2180585116147995,1.000618577003479,284.98614501953125,284.95001220703125,299.4722595214844,295.2948913574219,297.92340087890625,297.2813720703125,284.9853210449219,1.0,0.6123731136322021,0.3926649093627929,0.3926649093627929,1.0,1.0,-3.198580026626587,0.9333564639091492,2.265223503112793,0.2085201144218444,0.909275233745575,0.909275233745575,0.0,182.3026733398437,182.0,62270.09765625,0.0,2859.370849609375,1.0,279.0411071777344,283.1896057128906,298.2721862792969,302.27178955078125,293.1499938964844,293.1499938964844,278.75,34091.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612502217292786,1.0,0.0,0.0,3.587912082672119,3.587935209274292,8.589678373027709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.01953125,0.0,1451.1485595703125,1895.4371337890625,0.0,3040.73095703125,0.8899648785591125,1.0,0.0,3.0,1.0,0.0
17774700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.763870358467102,0.305599570274353,0.2789501845836639,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86798095703125,0.9038837552070618,0.5123112797737122,0.4881351888179779,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.8364772200584412,0.4867678880691528,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8508363366127014,0.427053838968277,0.4079281389713287,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6844934225082397,0.2174942195415496,0.9987019300460817,284.8680419921875,284.95001220703125,299.4345397949219,295.2787170410156,297.9099426269531,297.2781066894531,284.8680725097656,1.0,0.6120373606681824,0.3927182853221893,0.3927182853221893,1.0,1.0,-3.1946818828582764,0.932157576084137,2.262524366378784,0.2082328647375106,0.8227942585945129,0.8227942585945129,0.0,182.54885864257807,182.0,62809.453125,0.0,2852.667724609375,1.0,278.7999572753906,283.06109619140625,298.3060607910156,302.45758056640625,293.1499938964844,293.1499938964844,278.75,39200.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667441010475159,1.0,0.0,0.0,3.523104190826416,3.523127555847168,8.282171961582208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.755859375,0.0,1419.637451171875,1895.4371337890625,0.0,3092.267333984375,0.8768153190612793,1.0,0.0,3.0,1.0,0.0
