time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.762144923210144,0.3046317994594574,0.2780908346176147,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90850830078125,0.9019072651863098,0.5109450817108154,0.4868651330471039,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.8382376432418823,0.4885919690132141,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8492259383201599,0.4261008501052856,0.4070557951927185,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6829279661178589,0.2168419808149337,0.9960180521011353,284.9084777832031,284.95001220703125,299.3968200683594,295.262451171875,297.894775390625,297.2726745605469,284.9091186523437,1.0,0.6118431091308594,0.392611563205719,0.392611563205719,1.0,1.0,-3.1900389194488525,0.930288791656494,2.25974988937378,0.2074221968650818,0.8296993970870972,0.8296993970870972,0.0,183.2280120849609,185.0,62421.21484375,0.0,2846.80615234375,1.0,278.7587280273437,283.0996398925781,298.2767333984375,302.359619140625,293.1499938964844,293.1499938964844,279.04998779296875,39147.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677412271499634,1.0,0.0,0.0,3.4367475509643555,3.43677020072937,7.881131409703812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5771484375,0.0,1330.7791748046875,1895.4371337890625,0.0,3101.62109375,0.8609163761138916,1.0,0.0,3.0,1.0,0.0
17774820,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591618895530701,0.3033524751663208,0.2768945693969726,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859313964844,0.898323118686676,0.5089582204818726,0.4849239587783813,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8423152565956116,0.4923155009746551,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8463346362113953,0.424854576587677,0.4058158695697784,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6800055503845215,0.2158462256193161,0.9915773868560792,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2713623046875,284.98504638671875,1.0,0.611964225769043,0.3923981785774231,0.3923981785774231,1.0,1.0,-3.183908700942993,0.9275869131088256,2.256321668624878,0.2060757875442505,0.9005314707756042,0.9005314707756042,0.0,184.76182556152344,188.0,61670.33203125,0.0,2842.554443359375,1.0,279.0407409667969,283.1994323730469,298.2098999023437,302.1710510253906,293.1499938964844,293.1499938964844,279.3500061035156,33926.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603234887123108,1.0,0.0,0.0,3.54459810256958,3.5446207523345947,8.383537419831555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1787109375,0.0,1403.96533203125,1895.4371337890625,0.0,3032.0390625,0.8800905346870422,1.0,0.0,3.0,1.0,0.0
17774880,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7591618895530701,0.3033524751663208,0.2768945693969726,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859313964844,0.898323118686676,0.5089582204818726,0.4849239587783813,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8423152565956116,0.4923155009746551,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8463346362113953,0.424854576587677,0.4058158695697784,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6800055503845215,0.2158462256193161,0.9915773868560792,284.9859619140625,284.95001220703125,299.32135009765625,295.2296447753906,297.87115478515625,297.2713623046875,284.98504638671875,1.0,0.611964225769043,0.3923981785774231,0.3923981785774231,1.0,1.0,-3.183908700942993,0.9275869131088256,2.256321668624878,0.2060757875442505,0.9005314707756042,0.9005314707756042,0.0,184.76182556152344,188.0,61670.33203125,0.0,2842.554443359375,1.0,279.0407409667969,283.1994323730469,298.2098999023437,302.1710510253906,293.1499938964844,293.1499938964844,279.3500061035156,33926.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603234887123108,1.0,0.0,0.0,3.54459810256958,3.5446207523345947,8.383537419831555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1787109375,0.0,1403.96533203125,1895.4371337890625,0.0,3032.0390625,0.8800905346870422,1.0,0.0,3.0,1.0,0.0
17774940,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7570947408676147,0.302575945854187,0.2761907875537872,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8958023190498352,0.5077753067016602,0.4837642312049866,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.8449837565422058,0.4951708614826202,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8443263173103333,0.424152135848999,0.4051376581192016,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6779778599739075,0.2152445018291473,0.9889715909957886,285.06658935546875,284.95001220703125,299.2708740234375,295.2075500488281,297.8557434082031,297.2709045410156,285.0634765625,1.0,0.6123438477516174,0.3922555446624756,0.3922555446624756,1.0,1.0,-3.1811509132385254,0.9262423515319824,2.254908561706543,0.2053550630807876,0.9933499097824096,0.9933499097824096,0.0,186.0294647216797,188.0,61048.6875,0.0,2843.78076171875,1.0,279.3220520019531,283.299072265625,298.1766357421875,302.0494079589844,293.1499938964844,293.1499938964844,279.3500061035156,31038.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551700115203857,1.0,0.0,0.0,3.671304941177368,3.67132830619812,8.993613391794497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.2822265625,0.0,1519.657470703125,1895.4371337890625,0.0,2983.716064453125,0.906930446624756,1.0,0.0,3.0,1.0,0.0
17775000,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7560767531394958,0.3021225929260254,0.2758749425411224,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375671386719,0.8945587277412415,0.5070962309837341,0.4832508265972137,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.8461357951164246,0.4966496229171753,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8433352708816528,0.4237537682056427,0.4048475325107574,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6769764423370361,0.214920625090599,0.9877961277961732,285.03668212890625,284.95001220703125,299.2458190917969,295.196533203125,297.84716796875,297.2694091796875,285.0331115722656,1.0,0.6126062870025635,0.3921847641468048,0.3921847641468048,1.0,1.0,-3.1801700592041016,0.9257080554962158,2.2544620037078857,0.2050576657056808,0.9957836270332336,0.9957836270332336,0.0,186.70851135253903,191.0,61190.7578125,0.0,2845.453857421875,1.0,279.3418273925781,283.272216796875,298.1852722167969,302.10113525390625,293.1499938964844,293.1499938964844,279.04998779296875,31472.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557555079460144,1.0,0.0,0.0,3.7257931232452393,3.725816965103149,9.262553817279696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.4365234375,0.0,1584.5592041015625,1895.4371337890625,0.0,2989.20458984375,0.9189460277557372,1.0,0.0,3.0,1.0,0.0
17775060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7534873485565186,0.3006834685802459,0.2749408483505249,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658142089844,0.8914717435836792,0.5051640272140503,0.4818567633628845,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.8471286296844482,0.5002279877662659,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8408443927764893,0.422428160905838,0.403969943523407,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6745203733444214,0.213977426290512,0.9847413301467896,284.8658447265625,284.95001220703125,299.1993713378906,295.176025390625,297.823486328125,297.2557067871094,284.8652038574219,1.0,0.613098680973053,0.3920430839061737,0.3920430839061737,1.0,1.0,-3.176950693130493,0.9242039322853088,2.25274658203125,0.2043644189834594,0.878456711769104,0.878456711769104,0.0,188.3280792236328,191.0,62040.296875,0.0,2847.62841796875,1.0,279.0801696777344,283.0916748046875,298.2223815917969,302.3060607910156,293.1499938964844,293.1499938964844,279.04998779296875,37219.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645926713943481,1.0,0.0,0.0,3.697735071182251,3.6977596282958975,9.123571089730832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0625,0.0,1596.1678466796875,1895.4371337890625,0.0,3072.084228515625,0.914962887763977,1.0,0.0,3.0,1.0,0.0
17775120,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7514016032218933,0.2997095882892608,0.2741049230098724,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8815612792969,0.8890259265899658,0.5038535594940186,0.48067307472229,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.8474797010421753,0.5030125379562378,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8388344049453735,0.4214853048324585,0.4031432867050171,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6725409626960754,0.213283360004425,0.982004940509796,284.8814697265625,284.95001220703125,299.1703491210937,295.16314697265625,297.8075866699219,297.2455444335937,284.88360595703125,1.0,0.6133573055267334,0.3919545412063598,0.3919545412063598,1.0,1.0,-3.1735875606536865,0.9227989315986632,2.250788450241089,0.2037432640790939,0.8690126538276672,0.8690126538276672,0.0,189.5593719482422,194.0,61733.71875,0.0,2847.40185546875,1.0,279.0570678710937,283.1105651855469,298.1952209472656,302.2345275878906,293.1499938964844,293.1499938964844,279.3500061035156,38581.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662341237068176,1.0,0.0,0.0,3.637249708175659,3.637274265289306,8.827536817079817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.162109375,0.0,1538.2740478515625,1895.4371337890625,0.0,3087.482666015625,0.9042542576789856,1.0,0.0,3.0,1.0,0.0
17775180,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7470962405204773,0.298098087310791,0.2725555896759033,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862365722656,0.8837878704071045,0.5014715194702148,0.4782947599887848,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8495859503746033,0.5092429518699646,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8345736265182495,0.4199128150939941,0.4015535414218902,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6681644320487976,0.2118986845016479,0.9758379459381104,284.9862670898437,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.2351379394531,284.9844970703125,1.0,0.6141199469566345,0.3917242884635925,0.3917242884635925,1.0,1.0,-3.167025327682495,0.9199045896530152,2.247120857238769,0.2023008316755294,0.9516452550888062,0.9516452550888062,0.0,192.3777008056641,197.0,60808.453125,0.0,2849.20849609375,1.0,279.34307861328125,283.2353210449219,298.1134338378906,302.021728515625,293.1499938964844,293.1499938964844,279.04998779296875,33806.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85941082239151,1.0,0.0,0.0,3.735621690750122,3.7356460094451904,9.311486905971832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8037109375,0.0,1613.735595703125,1895.4371337890625,0.0,3023.4794921875,0.9226685762405396,1.0,0.0,3.0,1.0,0.0
17775240,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7470962405204773,0.298098087310791,0.2725555896759033,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9862365722656,0.8837878704071045,0.5014715194702148,0.4782947599887848,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8495859503746033,0.5092429518699646,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8345736265182495,0.4199128150939941,0.4015535414218902,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6681644320487976,0.2118986845016479,0.9758379459381104,284.9862670898437,284.95001220703125,299.094970703125,295.1295166015625,297.7776794433594,297.2351379394531,284.9844970703125,1.0,0.6141199469566345,0.3917242884635925,0.3917242884635925,1.0,1.0,-3.167025327682495,0.9199045896530152,2.247120857238769,0.2023008316755294,0.9516452550888062,0.9516452550888062,0.0,192.3777008056641,197.0,60808.453125,0.0,2849.20849609375,1.0,279.34307861328125,283.2353210449219,298.1134338378906,302.021728515625,293.1499938964844,293.1499938964844,279.04998779296875,33806.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85941082239151,1.0,0.0,0.0,3.735621690750122,3.7356460094451904,9.311486905971832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.8037109375,0.0,1613.735595703125,1895.4371337890625,0.0,3023.4794921875,0.9226685762405396,1.0,0.0,3.0,1.0,0.0
17775300,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7450104355812073,0.2969696819782257,0.2718059122562408,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8542175292969,0.88124018907547,0.4999399483203888,0.477151870727539,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.8499912023544312,0.5123438835144043,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8325199484825134,0.4188565611839294,0.4008180797100067,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6660529375076294,0.2110653966665268,0.972907304763794,284.8543395996094,284.95001220703125,299.05731201171875,295.11260986328125,297.7590026855469,297.22479248046875,284.8519592285156,1.0,0.6145453453063965,0.3916091620922088,0.3916091620922088,1.0,1.0,-3.1640734672546387,0.9185673594474792,2.245506048202514,0.2016825377941131,0.8542256951332092,0.8542256951332092,0.0,193.8113555908203,197.0,61489.65625,0.0,2850.906982421875,1.0,279.0960693359375,283.0908203125,298.14605712890625,302.2100524902344,293.1499938964844,293.1499938964844,279.04998779296875,38534.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654779195785522,1.0,0.0,0.0,3.682779312133789,3.682804107666016,9.049918503478692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1298828125,0.0,1589.0767822265625,1895.4371337890625,0.0,3080.38916015625,0.9119898676872252,1.0,0.0,3.0,1.0,0.0
17775360,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7424708604812622,0.2957535684108734,0.2707720398902893,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88897705078125,0.8782055974006653,0.4982942044734955,0.4756718277931213,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8501371145248413,0.5159605145454407,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8300380110740662,0.4176856279373169,0.3997910320758819,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6635442972183228,0.2101363092660904,0.9691734313964844,284.8888854980469,284.95001220703125,299.0197448730469,295.0956726074219,297.7392578125,297.2127380371094,284.890869140625,1.0,0.6149049401283264,0.3915190398693084,0.3915190398693084,1.0,1.0,-3.159676551818848,0.9167978763580322,2.2428786754608154,0.2009347528219223,0.8500593900680542,0.8500593900680542,0.0,195.4544219970703,200.0,60990.71875,0.0,2850.7744140625,1.0,279.0574645996094,283.1293640136719,298.1139221191406,302.1055908203125,293.1499938964844,293.1499938964844,279.3500061035156,39718.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668001890182495,1.0,0.0,0.0,3.5777220726013184,3.577746152877808,8.540956741853734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5810546875,0.0,1481.5018310546875,1895.4371337890625,0.0,3092.79345703125,0.8923906087875366,1.0,0.0,3.0,1.0,0.0
17775420,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.738476037979126,0.2941784262657165,0.2693038880825043,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.8732731938362122,0.4959591329097748,0.4733931720256805,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8516496419906616,0.522103488445282,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260382413864136,0.4161822497844696,0.3983083367347717,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593676805496216,0.208711102604866,0.9628711342811584,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037048339844,284.9878845214844,1.0,0.6157020926475525,0.3913388550281524,0.3913388550281524,1.0,1.0,-3.153193473815918,0.914069652557373,2.239123582839966,0.1996466517448425,0.932364583015442,0.932364583015442,0.0,198.3118133544922,203.0,60085.3359375,0.0,2852.916748046875,1.0,279.3418273925781,283.2500915527344,298.0394592285156,301.8994445800781,293.1499938964844,293.1499938964844,279.04998779296875,34049.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586645126342773,1.0,0.0,0.0,3.67513370513916,3.6751575469970703,9.01238138339977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.693359375,0.0,1546.617919921875,1895.4371337890625,0.0,3016.48046875,0.9095104336738586,1.0,0.0,3.0,1.0,0.0
17775480,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.738476037979126,0.2941784262657165,0.2693038880825043,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889221191406,0.8732731938362122,0.4959591329097748,0.4733931720256805,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8516496419906616,0.522103488445282,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8260382413864136,0.4161822497844696,0.3983083367347717,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6593676805496216,0.208711102604866,0.9628711342811584,284.98895263671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7106018066406,297.2037048339844,284.9878845214844,1.0,0.6157020926475525,0.3913388550281524,0.3913388550281524,1.0,1.0,-3.153193473815918,0.914069652557373,2.239123582839966,0.1996466517448425,0.932364583015442,0.932364583015442,0.0,198.3118133544922,203.0,60085.3359375,0.0,2852.916748046875,1.0,279.3418273925781,283.2500915527344,298.0394592285156,301.8994445800781,293.1499938964844,293.1499938964844,279.04998779296875,34049.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586645126342773,1.0,0.0,0.0,3.67513370513916,3.6751575469970703,9.01238138339977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.693359375,0.0,1546.617919921875,1895.4371337890625,0.0,3016.48046875,0.9095104336738586,1.0,0.0,3.0,1.0,0.0
17775540,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7352834939956665,0.2924086153507232,0.2680410146713257,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8693915009498596,0.4936299920082092,0.4715176522731781,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.8515641689300537,0.5269675850868225,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8228703141212463,0.4145277440547943,0.3970842957496643,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.656150221824646,0.207372710108757,0.9579728841781616,284.87725830078125,284.95001220703125,298.8890075683594,295.0362548828125,297.682373046875,297.1873474121094,284.8821716308594,1.0,0.6163098216056824,0.3912045955657959,0.3912045955657959,1.0,1.0,-3.14791226387024,0.9118765592575072,2.2360355854034424,0.1987226158380508,0.8366395235061646,0.8366395235061646,0.0,200.59996032714844,203.0,60368.73046875,0.0,2854.429443359375,1.0,279.0693054199219,283.13250732421875,298.0634155273437,302.0357971191406,293.1499938964844,293.1499938964844,279.04998779296875,40522.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656374216079712,1.0,0.0,0.0,3.545161247253418,3.545185089111328,8.386201102439372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.640625,0.0,1452.492919921875,1895.4371337890625,0.0,3081.885009765625,0.8849872946739197,1.0,0.0,3.0,1.0,0.0
17775600,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7340465188026428,0.2918239235877991,0.2675079703330993,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8968505859375,0.8679313659667969,0.4928143322467804,0.4707826972007751,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8515146374702454,0.5287932753562927,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8216411471366882,0.4139649868011474,0.396555483341217,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6549224853515625,0.2069013565778732,0.9559796452522278,284.8988037109375,284.95001220703125,298.8699645996094,295.0275573730469,297.6730651855469,297.1822204589844,284.9001770019531,1.0,0.6164876222610474,0.3911586403846741,0.3911586403846741,1.0,1.0,-3.145550012588501,0.9109362363815308,2.23461389541626,0.1983175426721573,0.8407680988311768,0.8407680988311768,0.0,201.4478302001953,206.0,60245.4609375,0.0,2854.162109375,1.0,279.05780029296875,283.1498413085937,298.0433959960937,301.9858093261719,293.1499938964844,293.1499938964844,279.3500061035156,39557.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656027317047119,1.0,0.0,0.0,3.5175375938415527,3.5175609588623047,8.256020578301104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.6630859375,0.0,1416.3804931640625,1895.4371337890625,0.0,3081.56005859375,0.8790561556816101,1.0,0.0,3.0,1.0,0.0
17775660,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7301434874534607,0.2901640236377716,0.2659880518913269,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891052246094,0.863141655921936,0.490340381860733,0.468425452709198,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8522372841835022,0.5349600911140442,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176671266555786,0.4123859107494354,0.3950312435626983,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508687734603882,0.205388069152832,0.9493691325187684,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.64404296875,297.1723022460937,284.9880065917969,1.0,0.6172565817832947,0.3910336792469024,0.3910336792469024,1.0,1.0,-3.138519048690796,0.908166527748108,2.230352640151977,0.1971176713705063,0.9191626906394958,0.9191626906394958,0.0,204.3740081787109,209.0,59383.203125,0.0,2855.518798828125,1.0,279.34136962890625,283.2616577148437,297.9705810546875,301.7852783203125,293.1499938964844,293.1499938964844,279.04998779296875,33953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574025630950928,1.0,0.0,0.0,3.6210553646087646,3.6210787296295166,8.749104836169863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.2646484375,0.0,1486.01611328125,1895.4371337890625,0.0,3004.646728515625,0.8972722291946411,1.0,0.0,3.0,1.0,0.0
17775720,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7301434874534607,0.2901640236377716,0.2659880518913269,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891052246094,0.863141655921936,0.490340381860733,0.468425452709198,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8522372841835022,0.5349600911140442,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8176671266555786,0.4123859107494354,0.3950312435626983,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6508687734603882,0.205388069152832,0.9493691325187684,284.9891357421875,284.95001220703125,298.7955322265625,294.99334716796875,297.64404296875,297.1723022460937,284.9880065917969,1.0,0.6172565817832947,0.3910336792469024,0.3910336792469024,1.0,1.0,-3.138519048690796,0.908166527748108,2.230352640151977,0.1971176713705063,0.9191626906394958,0.9191626906394958,0.0,204.3740081787109,209.0,59383.203125,0.0,2855.518798828125,1.0,279.34136962890625,283.2616577148437,297.9705810546875,301.7852783203125,293.1499938964844,293.1499938964844,279.04998779296875,33953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574025630950928,1.0,0.0,0.0,3.6210553646087646,3.6210787296295166,8.749104836169863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.2646484375,0.0,1486.01611328125,1895.4371337890625,0.0,3004.646728515625,0.8972722291946411,1.0,0.0,3.0,1.0,0.0
17775780,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7278813719749451,0.2888256311416626,0.2650698721408844,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.8604103326797485,0.4885195195674896,0.4670337438583374,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.8517672419548035,0.5385077595710754,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8153693675994873,0.4111343622207641,0.3941391408443451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6485997438430786,0.2043572664260864,0.9456449151039124,284.8646240234375,284.95001220703125,298.754150390625,294.9742126464844,297.62322998046875,297.1603088378906,284.8667297363281,1.0,0.6176961660385132,0.3909639120101928,0.3909639120101928,1.0,1.0,-3.134460926055908,0.9065731167793274,2.2278878688812256,0.196499302983284,0.8253329396247864,0.8253329396247864,0.0,206.07766723632807,209.0,59844.30859375,0.0,2856.367431640625,1.0,279.0899353027344,283.12945556640625,298.0045166015625,301.9598388671875,293.1499938964844,293.1499938964844,279.04998779296875,39843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636378645896912,1.0,0.0,0.0,3.537696123123169,3.5377197265625,8.350920666089223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9873046875,0.0,1439.6475830078125,1895.4371337890625,0.0,3063.127685546875,0.8808881044387817,1.0,0.0,3.0,1.0,0.0
17775840,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.725767970085144,0.28774094581604,0.2641261219978332,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.903076171875,0.857934296131134,0.4870375692844391,0.4656740128993988,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.8512501120567322,0.5416659712791443,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8132225275039673,0.4100916981697082,0.3932029604911804,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6465486288070679,0.2034876048564911,0.9420703649520874,284.90301513671875,284.95001220703125,298.72149658203125,294.9590759277344,297.6064758300781,297.1502685546875,284.9043884277344,1.0,0.6179800629615784,0.3909087479114532,0.3909087479114532,1.0,1.0,-3.130066156387329,0.9049060344696044,2.2251601219177246,0.1958421617746353,0.8320008516311646,0.8320008516311646,0.0,207.571044921875,197.0,59502.15234375,0.0,2855.404541015625,1.0,279.0582580566406,283.1658630371094,297.9750061035156,301.8702087402344,293.1499938964844,293.1499938964844,279.3500061035156,39522.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643475770950317,1.0,0.0,0.0,3.4613020420074463,3.46132493019104,7.994149768819625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.662109375,0.0,1358.1849365234375,1895.4371337890625,0.0,3069.784912109375,0.8667027950286865,1.0,0.0,3.0,1.0,0.0
17775900,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7250069975852966,0.2868249118328094,0.2631434202194214,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.005126953125,0.8571583032608032,0.4857000112533569,0.4642324149608612,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8513798713684082,0.5414822697639465,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8126439452171326,0.4091985523700714,0.3922041952610016,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6456813216209412,0.2026391625404358,0.9378926753997804,285.00506591796875,284.95001220703125,298.68463134765625,294.94195556640625,297.5917663574219,297.14501953125,285.0054626464844,1.0,0.6162590384483337,0.3908462822437286,0.3908462822437286,1.0,1.0,-3.1207191944122314,0.9015036821365356,2.2192156314849854,0.194689467549324,0.9016448259353638,0.9016448259353638,0.0,207.0992431640625,197.0,58615.76953125,0.0,2833.918212890625,1.0,279.2970886230469,283.2844543457031,297.9071350097656,301.6375732421875,293.1499938964844,293.1499938964844,279.3500061035156,34480.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580889701843262,1.0,0.0,0.0,3.509427070617676,3.509449481964112,8.217992899517412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.0537109375,0.0,1371.3924560546875,1895.4371337890625,0.0,3011.0830078125,0.8745303153991699,1.0,0.0,3.0,1.0,0.0
17775960,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7254226207733154,0.2859637141227722,0.2623337805271148,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9799499511719,0.8577954769134521,0.4844270348548889,0.4629972875118255,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.8521133065223694,0.5388182401657104,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8133862018585205,0.4083737730979919,0.3913800716400146,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6458563208580017,0.20184887945652,0.9340530037879944,284.9800109863281,284.95001220703125,298.6479187011719,294.9248352050781,297.5799255371094,297.1438293457031,284.9779663085937,1.0,0.6137232184410095,0.3908250033855438,0.3908250033855438,1.0,1.0,-3.109455108642578,0.897549569606781,2.2119054794311523,0.1933172643184662,0.8995004892349243,0.8995004892349243,0.0,205.232162475586,185.0,58491.296875,0.0,2801.289306640625,1.0,279.341552734375,283.2669982910156,297.8997802734375,301.6626892089844,293.1499938964844,293.1499938964844,279.04998779296875,34123.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558477759361267,1.0,0.0,0.0,3.562730312347412,3.562753200531006,8.469527870147431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.462890625,0.0,1424.518798828125,1895.4371337890625,0.0,2990.06982421875,0.8840410709381104,1.0,0.0,3.0,1.0,0.0
17776020,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.727132260799408,0.2835251688957214,0.2601224780082702,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985290527344,0.8604006767272949,0.4810547828674316,0.4598331749439239,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8536058068275452,0.5302232503890991,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8160706162452698,0.4059838652610779,0.3891251683235168,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.64718097448349,0.1999085396528244,0.9249222874641418,284.8985290527344,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1372985839844,284.8983154296875,1.0,0.6065619587898254,0.3907824754714966,0.3907824754714966,1.0,1.0,-3.078982353210449,0.8869045972824097,2.19207763671875,0.1896366328001022,0.8114899396896362,0.8114899396896362,0.0,199.5009002685547,188.0,58195.1171875,0.0,2710.487548828125,1.0,279.0593566894531,283.1813659667969,297.8998718261719,301.7187194824219,293.1499938964844,293.1499938964844,279.3500061035156,39879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615849018096924,1.0,0.0,0.0,3.3746016025543213,3.3746237754821777,7.59868328259472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7919921875,0.0,1274.6549072265625,1895.4371337890625,0.0,3043.8701171875,0.8477945923805237,1.0,0.0,3.0,1.0,0.0
17776080,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.727132260799408,0.2835251688957214,0.2601224780082702,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985290527344,0.8604006767272949,0.4810547828674316,0.4598331749439239,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8536058068275452,0.5302232503890991,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8160706162452698,0.4059838652610779,0.3891251683235168,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.64718097448349,0.1999085396528244,0.9249222874641418,284.8985290527344,284.95001220703125,298.5747985839844,294.890625,297.55328369140625,297.1372985839844,284.8983154296875,1.0,0.6065619587898254,0.3907824754714966,0.3907824754714966,1.0,1.0,-3.078982353210449,0.8869045972824097,2.19207763671875,0.1896366328001022,0.8114899396896362,0.8114899396896362,0.0,199.5009002685547,188.0,58195.1171875,0.0,2710.487548828125,1.0,279.0593566894531,283.1813659667969,297.8998718261719,301.7187194824219,293.1499938964844,293.1499938964844,279.3500061035156,39879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615849018096924,1.0,0.0,0.0,3.3746016025543213,3.3746237754821777,7.59868328259472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7919921875,0.0,1274.6549072265625,1895.4371337890625,0.0,3043.8701171875,0.8477945923805237,1.0,0.0,3.0,1.0,0.0
17776140,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7273637056350708,0.2822341620922088,0.2587241530418396,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8609123229980469,0.4791325628757477,0.4577139914035797,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.8561882972717285,0.5268294811248779,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8167313933372498,0.404643177986145,0.3876217901706695,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6471204161643982,0.1987183988094329,0.918740212917328,284.9846496582031,284.95001220703125,298.51953125,294.8645935058594,297.5416564941406,297.14410400390625,284.9820861816406,1.0,0.6032814383506775,0.3907500803470611,0.3907500803470611,1.0,1.0,-3.0614166259765625,0.8807579874992371,2.1806585788726807,0.1872269511222839,0.8759742975234985,0.8759742975234985,0.0,197.026123046875,188.0,57231.29296875,0.0,2663.216796875,1.0,279.32745361328125,283.28887939453125,297.8238830566406,301.4906921386719,293.1499938964844,293.1499938964844,279.3500061035156,34039.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524398803710938,1.0,0.0,0.0,3.453099012374878,3.453120946884156,7.956303988976288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.703125,0.0,1311.060791015625,1895.4371337890625,0.0,2958.128662109375,0.8596450090408325,1.0,0.0,3.0,1.0,0.0
17776200,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.727294385433197,0.2818078100681305,0.2583642601966858,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759216308594,0.8608768582344055,0.4784908592700958,0.4571613669395447,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.85685133934021,0.5262590646743774,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8167517781257629,0.4042101502418518,0.387232631444931,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6469699144363403,0.1983533501625061,0.9170953631401062,284.97564697265625,284.95001220703125,298.5022888183594,294.8564758300781,297.5374755859375,297.1454467773437,284.97442626953125,1.0,0.6025223135948181,0.3907399177551269,0.3907399177551269,1.0,1.0,-3.057187557220459,0.8792688846588135,2.177918672561645,0.1866765171289444,0.8745270371437073,0.8745270371437073,0.0,196.5618438720703,191.0,57144.00390625,0.0,2652.59033203125,1.0,279.33941650390625,283.28497314453125,297.8250732421875,301.50079345703125,293.1499938964844,293.1499938964844,279.6499938964844,34447.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851700484752655,1.0,0.0,0.0,3.4617395401000977,3.461761474609375,7.996171120794315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.0615234375,0.0,1322.6175537109375,1895.4371337890625,0.0,2951.2001953125,0.8618742227554321,1.0,0.0,3.0,1.0,0.0
17776260,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7262778282165527,0.2802104949951172,0.2569244503974914,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.859748125076294,0.4760416150093078,0.4548631906509399,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.8595023155212402,0.525701642036438,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8159967660903931,0.4025988578796386,0.3856969177722931,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6457114219665527,0.1969533115625381,0.9106892943382264,285.0227355957031,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.150634765625,285.0194702148437,1.0,0.6002985239028931,0.3911052942276001,0.3911052942276001,1.0,1.0,-3.042471408843994,0.8751192092895508,2.167352199554444,0.1857882291078567,0.9596485495567322,0.9596485495567322,0.0,195.68524169921875,194.0,56512.3203125,0.0,2619.64208984375,1.0,279.6406555175781,283.3564758300781,297.80157470703125,301.42041015625,293.1499938964844,293.1499938964844,279.3500061035156,31682.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449195027351379,1.0,0.0,0.0,3.639031410217285,3.639054536819458,8.836187248562055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9404296875,0.0,1488.79443359375,1895.4371337890625,0.0,2887.7109375,0.8995187282562256,1.0,0.0,3.0,1.0,0.0
17776320,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7262778282165527,0.2802104949951172,0.2569244503974914,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0226745605469,0.859748125076294,0.4760416150093078,0.4548631906509399,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.8595023155212402,0.525701642036438,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8159967660903931,0.4025988578796386,0.3856969177722931,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6457114219665527,0.1969533115625381,0.9106892943382264,285.0227355957031,284.95001220703125,298.43035888671875,294.82244873046875,297.5204162597656,297.150634765625,285.0194702148437,1.0,0.6002985239028931,0.3911052942276001,0.3911052942276001,1.0,1.0,-3.042471408843994,0.8751192092895508,2.167352199554444,0.1857882291078567,0.9596485495567322,0.9596485495567322,0.0,195.68524169921875,194.0,56512.3203125,0.0,2619.64208984375,1.0,279.6406555175781,283.3564758300781,297.80157470703125,301.42041015625,293.1499938964844,293.1499938964844,279.3500061035156,31682.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449195027351379,1.0,0.0,0.0,3.639031410217285,3.639054536819458,8.836187248562055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9404296875,0.0,1488.79443359375,1895.4371337890625,0.0,2887.7109375,0.8995187282562256,1.0,0.0,3.0,1.0,0.0
17776380,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7231661081314087,0.2775515019893646,0.2548359632492065,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.8562421798706055,0.4723997712135315,0.4517918229103088,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8591981530189514,0.5286970734596252,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8130285143852234,0.3999204635620117,0.3835048377513885,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6427064538002014,0.194954976439476,0.9028156995773317,284.8868713378906,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1333923339844,284.8887634277344,1.0,0.5990797281265259,0.3914706707000732,0.3914706707000732,1.0,1.0,-3.0277724266052246,0.8709927797317505,2.156779527664185,0.1850207597017288,0.842434823513031,0.842434823513031,0.0,196.6529693603516,197.0,56798.48046875,0.0,2596.516845703125,1.0,279.35772705078125,283.21685791015625,297.81671142578125,301.5404052734375,293.1499938964844,293.1499938964844,279.6499938964844,39160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549026250839233,1.0,0.0,0.0,3.5154826641082764,3.5155060291290283,8.246378229159745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.466796875,0.0,1411.374267578125,1895.4371337890625,0.0,2981.20947265625,0.8779532313346863,1.0,0.0,3.0,1.0,0.0
17776440,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7231661081314087,0.2775515019893646,0.2548359632492065,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8869323730469,0.8562421798706055,0.4723997712135315,0.4517918229103088,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.8591981530189514,0.5286970734596252,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8130285143852234,0.3999204635620117,0.3835048377513885,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6427064538002014,0.194954976439476,0.9028156995773317,284.8868713378906,284.95001220703125,298.3591003417969,294.7886047363281,297.487548828125,297.1333923339844,284.8887634277344,1.0,0.5990797281265259,0.3914706707000732,0.3914706707000732,1.0,1.0,-3.0277724266052246,0.8709927797317505,2.156779527664185,0.1850207597017288,0.842434823513031,0.842434823513031,0.0,196.6529693603516,197.0,56798.48046875,0.0,2596.516845703125,1.0,279.35772705078125,283.21685791015625,297.81671142578125,301.5404052734375,293.1499938964844,293.1499938964844,279.6499938964844,39160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549026250839233,1.0,0.0,0.0,3.5154826641082764,3.5155060291290283,8.246378229159745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.466796875,0.0,1411.374267578125,1895.4371337890625,0.0,2981.20947265625,0.8779532313346863,1.0,0.0,3.0,1.0,0.0
17776500,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7213351130485535,0.2765384614467621,0.2537826001644134,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9999694824219,0.8541645407676697,0.4709102511405945,0.4502212703227997,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.8592612147331238,0.5308001041412354,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.811188817024231,0.3988428711891174,0.3823520243167877,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6409029960632324,0.194041222333908,0.8985292911529541,284.9998779296875,284.95001220703125,298.3237609863281,294.771728515625,297.4739685058594,297.1285095214844,285.00146484375,1.0,0.5986849665641785,0.3916533589363098,0.3916533589363098,1.0,1.0,-3.020603895187378,0.8689919710159302,2.1516120433807373,0.1845953613519668,0.9155621528625488,0.9155621528625488,0.0,197.4598693847656,197.0,55906.24609375,0.0,2587.033447265625,1.0,279.5983581542969,283.34625244140625,297.7423400878906,301.3021240234375,293.1499938964844,293.1499938964844,279.6499938964844,34404.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488458395004272,1.0,0.0,0.0,3.559394121170044,3.5594167709350586,8.453672535324586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.98828125,0.0,1423.041015625,1895.4371337890625,0.0,2924.4619140625,0.8856363296508789,1.0,0.0,3.0,1.0,0.0
17776560,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7198143601417542,0.2756306529045105,0.2530005574226379,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9826354980469,0.8523910045623779,0.4695483148097992,0.4489693641662597,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.8593428134918213,0.5327246785163879,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8096168637275696,0.3978899419307709,0.3814772665500641,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6393285393714905,0.193200021982193,0.8948835134506226,284.982666015625,284.95001220703125,298.2886047363281,294.75494384765625,297.4613342285156,297.1251220703125,284.9808044433594,1.0,0.5984725952148438,0.3917364478111267,0.3917364478111267,1.0,1.0,-3.0150363445281982,0.8672964572906494,2.147739887237549,0.1841382086277008,0.9185571670532228,0.9185571670532228,0.0,198.2427520751953,200.0,55875.17578125,0.0,2580.494140625,1.0,279.6419982910156,283.33306884765625,297.7325439453125,301.3270568847656,293.1499938964844,293.1499938964844,279.3500061035156,33811.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466991782188416,1.0,0.0,0.0,3.6195590496063232,3.619582176208496,8.741874921724957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.1142578125,0.0,1483.3284912109375,1895.4371337890625,0.0,2904.364501953125,0.8966083526611328,1.0,0.0,3.0,1.0,0.0
