time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7156874537467957,0.2730467021465301,0.2509530484676361,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.847820520401001,0.4659618437290191,0.4459075033664703,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.857567548751831,0.5379948616027832,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8053717017173767,0.3952395319938659,0.3792683482170105,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354371309280396,0.1911026537418365,0.8865140676498413,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044616699219,284.8968505859375,1.0,0.5982611775398254,0.3919025659561157,0.3919025659561157,1.0,1.0,-3.002516508102417,0.8633818030357361,2.139134645462036,0.1830934882164001,0.8255921602249146,0.8255921602249146,0.0,200.5188903808593,203.0,55933.2890625,0.0,2568.48828125,1.0,279.3587951660156,283.23944091796875,297.7372436523437,301.4052734375,293.1499938964844,293.1499938964844,279.6499938964844,39769.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538349866867065,1.0,0.0,0.0,3.444300651550293,3.4443235397338867,7.915811011116602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.17529296875,0.0,1342.7479248046875,1895.4371337890625,0.0,2971.2021484375,0.863089382648468,1.0,0.0,3.0,1.0,0.0
17776680,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7156874537467957,0.2730467021465301,0.2509530484676361,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.89599609375,0.847820520401001,0.4659618437290191,0.4459075033664703,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.857567548751831,0.5379948616027832,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8053717017173767,0.3952395319938659,0.3792683482170105,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6354371309280396,0.1911026537418365,0.8865140676498413,284.89599609375,284.95001220703125,298.2188720703125,294.7215270996094,297.4263610839844,297.1044616699219,284.8968505859375,1.0,0.5982611775398254,0.3919025659561157,0.3919025659561157,1.0,1.0,-3.002516508102417,0.8633818030357361,2.139134645462036,0.1830934882164001,0.8255921602249146,0.8255921602249146,0.0,200.5188903808593,203.0,55933.2890625,0.0,2568.48828125,1.0,279.3587951660156,283.23944091796875,297.7372436523437,301.4052734375,293.1499938964844,293.1499938964844,279.6499938964844,39769.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538349866867065,1.0,0.0,0.0,3.444300651550293,3.4443235397338867,7.915811011116602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.17529296875,0.0,1342.7479248046875,1895.4371337890625,0.0,2971.2021484375,0.863089382648468,1.0,0.0,3.0,1.0,0.0
17776740,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7125080823898315,0.27155202627182,0.2495217621326446,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8443627953529358,0.4637638032436371,0.4436854422092438,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.8567661643028259,0.5422113537788391,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8020702600479126,0.393652081489563,0.377679705619812,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6324230432510376,0.1896690130233764,0.8800572156906128,284.993408203125,284.95001220703125,298.16436767578125,294.6953430175781,297.40460205078125,297.0960388183594,284.9912414550781,1.0,0.5982663631439209,0.3920338749885559,0.3920338749885559,1.0,1.0,-2.9935178756713867,0.8606005907058716,2.1329171657562256,0.1823008358478546,0.9003071784973145,0.9003071784973145,0.0,202.3968505859375,203.0,55078.54296875,0.0,2561.1396484375,1.0,279.6307373046875,283.35498046875,297.6592102050781,301.1885986328125,293.1499938964844,293.1499938964844,279.6499938964844,33694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450191617012024,1.0,0.0,0.0,3.5350029468536377,3.5350255966186523,8.338211046066135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.5419921875,0.0,1392.2430419921875,1895.4371337890625,0.0,2888.643310546875,0.8777424693107605,1.0,0.0,3.0,1.0,0.0
17776800,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7117321491241455,0.2711372077465057,0.249200090765953,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98590087890625,0.8435332775115967,0.4631467163562774,0.4431816935539245,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.8564653396606445,0.5432741045951843,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.801272988319397,0.3932223916053772,0.3773230612277984,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6316881775856018,0.1892909705638885,0.8785173296928406,284.9849853515625,284.95001220703125,298.1499938964844,294.6884155273437,297.3986511230469,297.09356689453125,284.98345947265625,1.0,0.5983079671859741,0.3920686841011047,0.3920686841011047,1.0,1.0,-2.991523504257202,0.8599979877471924,2.1315255165100098,0.1821524798870086,0.8999467492103577,0.8999467492103577,0.0,202.88455200195312,191.0,55048.41015625,0.0,2559.878173828125,1.0,279.6401062011719,283.3497619628906,297.66070556640625,301.2002258300781,293.1499938964844,293.1499938964844,279.3500061035156,33961.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84457927942276,1.0,0.0,0.0,3.5475614070892334,3.547584056854248,8.397560691264516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.9345703125,0.0,1407.3367919921875,1895.4371337890625,0.0,2884.52783203125,0.8807120323181152,1.0,0.0,3.0,1.0,0.0
17776860,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7108185887336731,0.2685247957706451,0.2469655126333236,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.8429401516914368,0.4594802558422088,0.4399008452892303,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8545176982879639,0.5404496192932129,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.800939679145813,0.3905236423015594,0.3749059438705444,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.630571186542511,0.1871246546506881,0.8690229058265686,284.89764404296875,284.95001220703125,298.0812683105469,294.6547546386719,297.36572265625,297.0755920410156,284.8982238769531,1.0,0.5935192704200745,0.3922731280326843,0.3922731280326843,1.0,1.0,-2.9672019481658936,0.8520466685295105,2.1151552200317383,0.1799241453409195,0.8097674250602722,0.8097674250602722,0.0,200.4495086669922,179.0,54899.94140625,0.0,2502.119140625,1.0,279.3593444824219,283.2583923339844,297.6676940917969,301.2746276855469,293.1499938964844,293.1499938964844,279.6499938964844,39963.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511878848075867,1.0,0.0,0.0,3.364483594894409,3.3645057678222656,7.55318581013853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.21728515625,0.0,1265.44677734375,1895.4371337890625,0.0,2946.39794921875,0.8456166982650757,1.0,0.0,3.0,1.0,0.0
17776920,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7108185887336731,0.2685247957706451,0.2469655126333236,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8976745605469,0.8429401516914368,0.4594802558422088,0.4399008452892303,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.8545176982879639,0.5404496192932129,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.800939679145813,0.3905236423015594,0.3749059438705444,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.630571186542511,0.1871246546506881,0.8690229058265686,284.89764404296875,284.95001220703125,298.0812683105469,294.6547546386719,297.36572265625,297.0755920410156,284.8982238769531,1.0,0.5935192704200745,0.3922731280326843,0.3922731280326843,1.0,1.0,-2.9672019481658936,0.8520466685295105,2.1151552200317383,0.1799241453409195,0.8097674250602722,0.8097674250602722,0.0,200.4495086669922,179.0,54899.94140625,0.0,2502.119140625,1.0,279.3593444824219,283.2583923339844,297.6676940917969,301.2746276855469,293.1499938964844,293.1499938964844,279.6499938964844,39963.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511878848075867,1.0,0.0,0.0,3.364483594894409,3.3645057678222656,7.55318581013853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.21728515625,0.0,1265.44677734375,1895.4371337890625,0.0,2946.39794921875,0.8456166982650757,1.0,0.0,3.0,1.0,0.0
17776980,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7129580974578857,0.2665654420852661,0.2448879033327102,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714660644531,0.8456853032112122,0.4565163850784302,0.4367632865905761,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.8555955290794373,0.5311352014541626,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.804002046585083,0.3883945345878601,0.3725734651088714,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6317954063415527,0.1852641552686691,0.8593529462814331,284.97149658203125,284.95001220703125,298.01202392578125,294.619873046875,297.34698486328125,297.0778503417969,284.9702453613281,1.0,0.585915744304657,0.3924775719642639,0.3924775719642639,1.0,1.0,-2.9353132247924805,0.8414570093154907,2.0938560962677,0.176505446434021,0.8701788187026978,0.8701788187026978,0.0,194.3267364501953,182.0,53715.80078125,0.0,2412.966064453125,1.0,279.6399841308594,283.3598937988281,297.58721923828125,301.0515441894531,293.1499938964844,293.1499938964844,279.95001220703125,34606.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409253358840942,1.0,0.0,0.0,3.451258897781372,3.4512808322906494,7.947826929921575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.25341796875,0.0,1313.2373046875,1895.4371337890625,0.0,2850.362060546875,0.8596044778823853,1.0,0.0,3.0,1.0,0.0
17777040,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7129580974578857,0.2665654420852661,0.2448879033327102,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9714660644531,0.8456853032112122,0.4565163850784302,0.4367632865905761,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.8555955290794373,0.5311352014541626,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.804002046585083,0.3883945345878601,0.3725734651088714,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6317954063415527,0.1852641552686691,0.8593529462814331,284.97149658203125,284.95001220703125,298.01202392578125,294.619873046875,297.34698486328125,297.0778503417969,284.9702453613281,1.0,0.585915744304657,0.3924775719642639,0.3924775719642639,1.0,1.0,-2.9353132247924805,0.8414570093154907,2.0938560962677,0.176505446434021,0.8701788187026978,0.8701788187026978,0.0,194.3267364501953,182.0,53715.80078125,0.0,2412.966064453125,1.0,279.6399841308594,283.3598937988281,297.58721923828125,301.0515441894531,293.1499938964844,293.1499938964844,279.95001220703125,34606.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409253358840942,1.0,0.0,0.0,3.451258897781372,3.4512808322906494,7.947826929921575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.25341796875,0.0,1313.2373046875,1895.4371337890625,0.0,2850.362060546875,0.8596044778823853,1.0,0.0,3.0,1.0,0.0
17777100,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7133529186248779,0.2656830847263336,0.2439775913953781,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0566101074219,0.8462626338005066,0.4551511704921722,0.4353446066379547,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.8567574620246887,0.5282790064811707,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8047223687171936,0.3874297440052032,0.3715414404869079,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6318815350532532,0.1844266653060913,0.855103611946106,285.0565490722656,284.95001220703125,297.9772644042969,294.6019897460937,297.3404541015625,297.0828552246094,285.05718994140625,1.0,0.5834788680076599,0.3925797641277313,0.3925797641277313,1.0,1.0,-2.922719955444336,0.8373337984085083,2.085386276245117,0.175051748752594,0.947409689426422,0.947409689426422,0.0,192.3533477783203,182.0,52872.62890625,0.0,2380.45361328125,1.0,279.8941955566406,283.4662170410156,297.5478820800781,300.8892822265625,293.1499938964844,293.1499938964844,279.95001220703125,31725.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343582153320312,1.0,0.0,0.0,3.532902956008911,3.532925128936768,8.328306648763828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.29248046875,0.0,1375.7933349609375,1895.4371337890625,0.0,2789.05224609375,0.8772380352020264,1.0,0.0,3.0,1.0,0.0
17777160,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7133163809776306,0.2647958397865295,0.2431908547878265,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02154541015625,0.8463044166564941,0.4537889361381531,0.4340749084949493,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.8577024340629578,0.5266568660736084,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8049008846282959,0.3864691257476806,0.3706409037113189,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6316187977790833,0.1836160719394683,0.8513472676277161,285.02166748046875,284.95001220703125,297.9424133300781,294.5838623046875,297.3333435058594,297.08697509765625,285.01763916015625,1.0,0.5816007852554321,0.3928766846656799,0.3928766846656799,1.0,1.0,-2.912697553634644,0.8345657587051392,2.078131914138794,0.1744848042726516,0.9548492431640624,0.9548492431640624,0.0,191.1297912597656,185.0,52928.65234375,0.0,2356.46875,1.0,279.9412841796875,283.434326171875,297.55682373046875,300.9525451660156,293.1499938964844,293.1499938964844,279.6499938964844,31657.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328539729118347,1.0,0.0,0.0,3.626618623733521,3.626641750335693,8.776009394750872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6455078125,0.0,1475.0306396484375,1895.4371337890625,0.0,2775.029296875,0.8965913653373718,1.0,0.0,3.0,1.0,0.0
17777220,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7109074592590332,0.2620397806167602,0.2409620583057403,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832702636719,0.8440019488334656,0.4499428570270538,0.4307549595832824,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8568176031112671,0.527117908000946,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8028113842010498,0.3835425972938537,0.3681579232215881,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.629370391368866,0.1814583986997604,0.8424365520477295,284.8832092285156,284.95001220703125,297.8725891113281,294.54693603515625,297.3046569824219,297.07489013671875,284.885498046875,1.0,0.5789594650268555,0.3934705257415771,0.3934705257415771,1.0,1.0,-2.8928890228271484,0.8291526436805725,2.0637364387512207,0.1735100895166397,0.8338382840156555,0.8338382840156555,0.0,190.61561584472656,188.0,53100.34765625,0.0,2318.871337890625,1.0,279.6578674316406,283.29608154296875,297.5741577148437,301.06549072265625,293.1499938964844,293.1499938964844,279.95001220703125,39611.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428555130958557,1.0,0.0,0.0,3.485591650009156,3.485614776611328,8.106741802293982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8203125,0.0,1383.64013671875,1895.4371337890625,0.0,2868.4052734375,0.8717337846755981,1.0,0.0,3.0,1.0,0.0
17777280,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7109074592590332,0.2620397806167602,0.2409620583057403,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8832702636719,0.8440019488334656,0.4499428570270538,0.4307549595832824,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8568176031112671,0.527117908000946,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8028113842010498,0.3835425972938537,0.3681579232215881,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.629370391368866,0.1814583986997604,0.8424365520477295,284.8832092285156,284.95001220703125,297.8725891113281,294.54693603515625,297.3046569824219,297.07489013671875,284.885498046875,1.0,0.5789594650268555,0.3934705257415771,0.3934705257415771,1.0,1.0,-2.8928890228271484,0.8291526436805725,2.0637364387512207,0.1735100895166397,0.8338382840156555,0.8338382840156555,0.0,190.61561584472656,188.0,53100.34765625,0.0,2318.871337890625,1.0,279.6578674316406,283.29608154296875,297.5741577148437,301.06549072265625,293.1499938964844,293.1499938964844,279.95001220703125,39611.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428555130958557,1.0,0.0,0.0,3.485591650009156,3.485614776611328,8.106741802293982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8203125,0.0,1383.64013671875,1895.4371337890625,0.0,2868.4052734375,0.8717337846755981,1.0,0.0,3.0,1.0,0.0
17777340,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7083061337471008,0.2603655755519867,0.2392899543046951,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8414196968078613,0.4474539160728454,0.4281729161739349,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.856386125087738,0.5290507078170776,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.800348699092865,0.3816545009613037,0.3662091791629791,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.626930832862854,0.1798853874206543,0.8350903987884521,284.9888916015625,284.95001220703125,297.8150939941406,294.5160217285156,297.2850952148437,297.0704650878906,284.9868469238281,1.0,0.5776007175445557,0.3939587771892547,0.3939587771892547,1.0,1.0,-2.878920793533325,0.8255032896995544,2.053417682647705,0.1729018986225128,0.911058783531189,0.911058783531189,0.0,191.0843811035156,188.0,52173.03515625,0.0,2296.70166015625,1.0,279.93328857421875,283.4188537597656,297.4835510253906,300.83697509765625,293.1499938964844,293.1499938964844,279.95001220703125,33672.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340939283370972,1.0,0.0,0.0,3.577847957611084,3.5778708457946777,8.541557576791092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.21044921875,0.0,1437.2958984375,1895.4371337890625,0.0,2786.587890625,0.8872920870780945,1.0,0.0,3.0,1.0,0.0
17777400,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7077741026878357,0.2600007653236389,0.2389926165342331,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98345947265625,0.840890109539032,0.4469006955623626,0.4277044236660003,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.8562051057815552,0.5295266509056091,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7998373508453369,0.3812499940395355,0.3658559918403625,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6264209747314453,0.1795512735843658,0.8336724042892456,284.9817810058594,284.95001220703125,297.8026733398437,294.5092468261719,297.2806701660156,297.0692443847656,284.9801025390625,1.0,0.5774011611938477,0.3940643668174743,0.3940643668174743,1.0,1.0,-2.876443386077881,0.8249020576477051,2.051541328430176,0.172848954796791,0.9103764295578004,0.9103764295578004,0.0,191.2377014160156,191.0,52139.52734375,0.0,2293.130615234375,1.0,279.9407043457031,283.4142761230469,297.4832458496094,300.84405517578125,293.1499938964844,293.1499938964844,279.6499938964844,33907.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833732008934021,1.0,0.0,0.0,3.588651418685913,3.588674306869507,8.593218012720172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.728515625,0.0,1450.58935546875,1895.4371337890625,0.0,2783.213623046875,0.8898616433143616,1.0,0.0,3.0,1.0,0.0
17777460,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.70356684923172,0.257339745759964,0.2368460148572921,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89532470703125,0.8367779850959778,0.4430992603302002,0.4244333803653717,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8534736633300781,0.5337362885475159,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.795820951461792,0.3783619999885559,0.3633931875228882,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6227194666862488,0.1773339807987213,0.8246127367019653,284.8952941894531,284.95001220703125,297.7328186035156,294.4709777832031,297.2475280761719,297.0509338378906,284.8963623046875,1.0,0.5765464305877686,0.3945433497428894,0.3945433497428894,1.0,1.0,-2.8611443042755127,0.8207486271858215,2.040395736694336,0.1721253097057342,0.8167814612388611,0.8167814612388611,0.0,192.8572235107422,194.0,52150.6484375,0.0,2274.467041015625,1.0,279.6590881347656,283.3233947753906,297.48663330078125,300.9167785644531,293.1499938964844,293.1499938964844,279.95001220703125,40073.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409786820411682,1.0,0.0,0.0,3.4009013175964355,3.400923728942871,7.71758379869425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.1435546875,0.0,1301.6884765625,1895.4371337890625,0.0,2850.860595703125,0.8539120554924011,1.0,0.0,3.0,1.0,0.0
17777520,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.70356684923172,0.257339745759964,0.2368460148572921,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89532470703125,0.8367779850959778,0.4430992603302002,0.4244333803653717,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8534736633300781,0.5337362885475159,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.795820951461792,0.3783619999885559,0.3633931875228882,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6227194666862488,0.1773339807987213,0.8246127367019653,284.8952941894531,284.95001220703125,297.7328186035156,294.4709777832031,297.2475280761719,297.0509338378906,284.8963623046875,1.0,0.5765464305877686,0.3945433497428894,0.3945433497428894,1.0,1.0,-2.8611443042755127,0.8207486271858215,2.040395736694336,0.1721253097057342,0.8167814612388611,0.8167814612388611,0.0,192.8572235107422,194.0,52150.6484375,0.0,2274.467041015625,1.0,279.6590881347656,283.3233947753906,297.48663330078125,300.9167785644531,293.1499938964844,293.1499938964844,279.95001220703125,40073.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409786820411682,1.0,0.0,0.0,3.4009013175964355,3.400923728942871,7.71758379869425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.1435546875,0.0,1301.6884765625,1895.4371337890625,0.0,2850.860595703125,0.8539120554924011,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6994591355323792,0.2553253769874573,0.2349898517131805,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98443603515625,0.832684338092804,0.4400158226490021,0.4214624762535095,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8512265682220459,0.5383910536766052,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7917994856834412,0.376079261302948,0.3611921966075897,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6189067959785461,0.1753872036933899,0.8159652352333069,284.9844665527344,284.95001220703125,297.6631774902344,294.4322509765625,297.22021484375,297.0405578613281,284.9832458496094,1.0,0.5761501789093018,0.3950223624706268,0.3950223624706268,1.0,1.0,-2.847894191741944,0.8172976970672607,2.0305964946746826,0.1715647727251052,0.8910677433013916,0.8910677433013916,0.0,194.804428100586,182.0,51261.9375,0.0,2261.069091796875,1.0,279.9403991699219,283.433349609375,297.40155029296875,300.7055053710937,293.1499938964844,293.1499938964844,280.25,33949.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309112787246704,1.0,0.0,0.0,3.507920265197754,3.5079424381256104,8.210936357500032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.619140625,0.0,1366.0213623046875,1895.4371337890625,0.0,2756.9306640625,0.8718456625938416,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6994591355323792,0.2553253769874573,0.2349898517131805,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98443603515625,0.832684338092804,0.4400158226490021,0.4214624762535095,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8512265682220459,0.5383910536766052,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7917994856834412,0.376079261302948,0.3611921966075897,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6189067959785461,0.1753872036933899,0.8159652352333069,284.9844665527344,284.95001220703125,297.6631774902344,294.4322509765625,297.22021484375,297.0405578613281,284.9832458496094,1.0,0.5761501789093018,0.3950223624706268,0.3950223624706268,1.0,1.0,-2.847894191741944,0.8172976970672607,2.0305964946746826,0.1715647727251052,0.8910677433013916,0.8910677433013916,0.0,194.804428100586,182.0,51261.9375,0.0,2261.069091796875,1.0,279.9403991699219,283.433349609375,297.40155029296875,300.7055053710937,293.1499938964844,293.1499938964844,280.25,33949.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309112787246704,1.0,0.0,0.0,3.507920265197754,3.5079424381256104,8.210936357500032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.619140625,0.0,1366.0213623046875,1895.4371337890625,0.0,2756.9306640625,0.8718456625938416,1.0,0.0,3.0,1.0,0.0
17777700,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.6989376544952393,0.2543762922286987,0.2340763956308365,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.8322538137435913,0.4385484755039215,0.4200098514556885,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.8502189517021179,0.5374273657798767,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7914731502532959,0.3749997019767761,0.3601129055023193,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6181900501251221,0.1744600385427475,0.8115981817245483,285.0722961425781,284.95001220703125,297.62847900390625,294.4127502441406,297.2073974609375,297.0365600585937,285.0736083984375,1.0,0.5740453600883484,0.3952618539333343,0.3952618539333343,1.0,1.0,-2.8373587131500244,0.8141786456108093,2.0231800079345703,0.1709323972463607,0.9747187495231628,0.9747187495231628,0.0,193.9105224609375,182.0,50438.19140625,0.0,2238.64990234375,1.0,280.19598388671875,283.5421447753906,297.36102294921875,300.5494384765625,293.1499938964844,293.1499938964844,280.25,31346.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246160745620728,1.0,0.0,0.0,3.596527338027954,3.5965499877929688,8.630977959001029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.01025390625,0.0,1440.1824951171875,1895.4371337890625,0.0,2698.3857421875,0.8911367058753967,1.0,0.0,3.0,1.0,0.0
17777760,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6994221210479736,0.2534258663654327,0.2332008928060531,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386047363281,0.8328660726547241,0.4370793402194977,0.4186095595359802,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.8496308922767639,0.534372091293335,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7922331094741821,0.3739148676395416,0.3590682446956634,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6182603240013123,0.1735506653785705,0.8072664141654968,285.0386962890625,284.95001220703125,297.5939025878906,294.39324951171875,297.1962890625,297.0350341796875,285.03399658203125,1.0,0.5711463689804077,0.3955071866512298,0.3955071866512298,1.0,1.0,-2.824493646621704,0.8102527260780334,2.0142409801483154,0.1699127107858657,0.988835871219635,0.988835871219635,0.0,191.8302001953125,185.0,50458.078125,0.0,2206.711669921875,1.0,280.2418518066406,283.5099792480469,297.3686828613281,300.6114501953125,293.1499938964844,293.1499938964844,279.95001220703125,31246.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233727216720581,1.0,0.0,0.0,3.696512699127197,3.696536302566528,9.117540571423888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1259765625,0.0,1549.5184326171875,1895.4371337890625,0.0,2686.843505859375,0.9121189713478088,1.0,0.0,3.0,1.0,0.0
17777820,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6968329548835754,0.2504988312721252,0.230837807059288,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.8305912017822266,0.4329575300216675,0.4150550663471222,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8464311361312866,0.5345128774642944,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7900713682174683,0.3706755638122558,0.3563145399093628,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6157400608062744,0.1712071448564529,0.7975003719329834,284.86895751953125,284.95001220703125,297.5251159667969,294.3541259765625,297.1654968261719,297.01971435546875,284.8716125488281,1.0,0.568312406539917,0.3959978222846985,0.3959978222846985,1.0,1.0,-2.802498340606689,0.8037125468254089,1.9987858533859253,0.1681811213493347,0.8482322692871094,0.8482322692871094,0.0,191.0885467529297,173.0,50738.9140625,0.0,2166.15234375,1.0,279.9571838378906,283.34344482421875,297.3866882324219,300.7304077148437,293.1499938964844,293.1499938964844,280.25,39567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345713019371033,1.0,0.0,0.0,3.577216148376465,3.577239990234375,8.538540328117961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.20458984375,0.0,1479.8529052734375,1895.4371337890625,0.0,2791.039794921875,0.8915927410125732,1.0,0.0,3.0,1.0,0.0
17777880,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6968329548835754,0.2504988312721252,0.230837807059288,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.8305912017822266,0.4329575300216675,0.4150550663471222,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8464311361312866,0.5345128774642944,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7900713682174683,0.3706755638122558,0.3563145399093628,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6157400608062744,0.1712071448564529,0.7975003719329834,284.86895751953125,284.95001220703125,297.5251159667969,294.3541259765625,297.1654968261719,297.01971435546875,284.8716125488281,1.0,0.568312406539917,0.3959978222846985,0.3959978222846985,1.0,1.0,-2.802498340606689,0.8037125468254089,1.9987858533859253,0.1681811213493347,0.8482322692871094,0.8482322692871094,0.0,191.0885467529297,173.0,50738.9140625,0.0,2166.15234375,1.0,279.9571838378906,283.34344482421875,297.3866882324219,300.7304077148437,293.1499938964844,293.1499938964844,280.25,39567.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345713019371033,1.0,0.0,0.0,3.577216148376465,3.577239990234375,8.538540328117961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.20458984375,0.0,1479.8529052734375,1895.4371337890625,0.0,2791.039794921875,0.8915927410125732,1.0,0.0,3.0,1.0,0.0
17777940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6970276236534119,0.2486040294170379,0.228811576962471,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8311514854431152,0.4301201701164245,0.4119812250137329,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8449299335479736,0.529404878616333,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7908042669296265,0.3684199750423431,0.3538644015789032,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6153607368469238,0.1694061607122421,0.7884193062782288,284.9826354980469,284.95001220703125,297.46685791015625,294.3207397460937,297.1454162597656,297.01513671875,284.9803466796875,1.0,0.5626401901245117,0.3964169323444366,0.3964169323444366,1.0,1.0,-2.776381731033325,0.7955027222633362,1.980878949165344,0.165883183479309,0.9269494414329528,0.9269494414329528,0.0,187.474838256836,173.0,49575.2109375,0.0,2105.7236328125,1.0,280.2360534667969,283.476318359375,297.28692626953125,300.48638916015625,293.1499938964844,293.1499938964844,280.25,33966.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251256346702576,1.0,0.0,0.0,3.6575443744659424,3.6575679779052734,8.926320447244507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.34814453125,0.0,1526.334228515625,1895.4371337890625,0.0,2703.118408203125,0.9053580164909364,1.0,0.0,3.0,1.0,0.0
17778000,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6973673105239868,0.2482884973287582,0.2285145819187164,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9802551269531,0.8315558433532715,0.4296329915523529,0.411525547504425,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.844814121723175,0.5279929637908936,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.79124516248703,0.368043452501297,0.3534942865371704,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6155303120613098,0.1691091656684875,0.7869664430618286,284.9756774902344,284.95001220703125,297.4569702148437,294.3150634765625,297.1424865722656,297.0150756835937,284.9734802246094,1.0,0.5614878535270691,0.3964884877204895,0.3964884877204895,1.0,1.0,-2.77159070968628,0.7939817309379578,1.9776089191436768,0.1654355376958847,0.925033450126648,0.925033450126648,0.0,186.5692749023437,176.0,49505.49609375,0.0,2093.59814453125,1.0,280.241455078125,283.4717712402344,297.2858581542969,300.4886779785156,293.1499938964844,293.1499938964844,279.95001220703125,34185.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246909976005554,1.0,0.0,0.0,3.664504051208496,3.6645278930664062,8.960324180407042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.783203125,0.0,1535.737060546875,1895.4371337890625,0.0,2699.08203125,0.9070424437522888,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.695834755897522,0.2455582022666931,0.2261722832918167,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807373046875,0.8303622007369995,0.4256533682346344,0.4079476296901703,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8426055312156677,0.5258261561393738,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7901597023010254,0.3648832738399505,0.3506380319595337,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6136835217475891,0.1667990982532501,0.7767727375030518,284.88067626953125,284.95001220703125,297.3896179199219,294.2762145996094,297.1176147460937,297.00732421875,284.8830261230469,1.0,0.55747389793396,0.3973041772842407,0.3973041772842407,1.0,1.0,-2.7461791038513184,0.7869476675987244,1.9592313766479488,0.1639147251844406,0.8172169327735901,0.8172169327735901,0.0,184.52476501464844,179.0,49339.62890625,0.0,2042.8206787109373,1.0,279.95819091796875,283.379150390625,297.2876892089844,300.5447692871094,293.1499938964844,293.1499938964844,280.25,41133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311700820922852,1.0,0.0,0.0,3.4445061683654785,3.4445290565490723,7.91675518030388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.01513671875,0.0,1352.588134765625,1895.4371337890625,0.0,2759.341064453125,0.8642885088920593,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.695834755897522,0.2455582022666931,0.2261722832918167,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807373046875,0.8303622007369995,0.4256533682346344,0.4079476296901703,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.8426055312156677,0.5258261561393738,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7901597023010254,0.3648832738399505,0.3506380319595337,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6136835217475891,0.1667990982532501,0.7767727375030518,284.88067626953125,284.95001220703125,297.3896179199219,294.2762145996094,297.1176147460937,297.00732421875,284.8830261230469,1.0,0.55747389793396,0.3973041772842407,0.3973041772842407,1.0,1.0,-2.7461791038513184,0.7869476675987244,1.9592313766479488,0.1639147251844406,0.8172169327735901,0.8172169327735901,0.0,184.52476501464844,179.0,49339.62890625,0.0,2042.8206787109373,1.0,279.95819091796875,283.379150390625,297.2876892089844,300.5447692871094,293.1499938964844,293.1499938964844,280.25,41133.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311700820922852,1.0,0.0,0.0,3.4445061683654785,3.4445290565490723,7.91675518030388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.01513671875,0.0,1352.588134765625,1895.4371337890625,0.0,2759.341064453125,0.8642885088920593,1.0,0.0,3.0,1.0,0.0
17778180,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6933802366256714,0.2435417026281356,0.2242113053798675,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.8280399441719055,0.4224832057952881,0.4047812819480896,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.8409043550491333,0.526469886302948,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7878943085670471,0.3624016344547272,0.3481405675411224,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6108749508857727,0.1648165136575698,0.7674987316131592,284.9835205078125,284.95001220703125,297.3231811523437,294.2377624511719,297.0972595214844,297.0054626464844,284.98223876953125,1.0,0.5549958944320679,0.3981198668479919,0.3981198668479919,1.0,1.0,-2.726637840270996,0.7819871306419373,1.944650650024414,0.1631789803504943,0.8966203927993774,0.8966203927993774,0.0,184.15028381347656,182.0,48335.81640625,0.0,2009.874755859375,1.0,280.24072265625,283.50128173828125,297.1981811523437,300.32080078125,293.1499938964844,293.1499938964844,280.54998779296875,34174.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190867304801941,1.0,0.0,0.0,3.543400526046753,3.543423175811768,8.377872973142075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.3662109375,0.0,1404.511962890625,1895.4371337890625,0.0,2647.110107421875,0.8799753189086914,1.0,0.0,3.0,1.0,0.0
17778240,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6933802366256714,0.2435417026281356,0.2242113053798675,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834899902344,0.8280399441719055,0.4224832057952881,0.4047812819480896,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.8409043550491333,0.526469886302948,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7878943085670471,0.3624016344547272,0.3481405675411224,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6108749508857727,0.1648165136575698,0.7674987316131592,284.9835205078125,284.95001220703125,297.3231811523437,294.2377624511719,297.0972595214844,297.0054626464844,284.98223876953125,1.0,0.5549958944320679,0.3981198668479919,0.3981198668479919,1.0,1.0,-2.726637840270996,0.7819871306419373,1.944650650024414,0.1631789803504943,0.8966203927993774,0.8966203927993774,0.0,184.15028381347656,182.0,48335.81640625,0.0,2009.874755859375,1.0,280.24072265625,283.50128173828125,297.1981811523437,300.32080078125,293.1499938964844,293.1499938964844,280.54998779296875,34174.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190867304801941,1.0,0.0,0.0,3.543400526046753,3.543423175811768,8.377872973142075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.3662109375,0.0,1404.511962890625,1895.4371337890625,0.0,2647.110107421875,0.8799753189086914,1.0,0.0,3.0,1.0,0.0
17778300,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6919739842414856,0.242613136768341,0.2233500331640243,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0795288085937,0.8266518115997314,0.4210002422332763,0.4033467769622803,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.8399094939231873,0.5274457335472107,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.786531925201416,0.361257404088974,0.3470290005207062,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6092900633811951,0.1638916134834289,0.7633016705513,285.07940673828125,284.95001220703125,297.29034423828125,294.2187194824219,297.0873718261719,297.0047302246094,285.0825500488281,1.0,0.5542135238647461,0.3985277414321899,0.3985277414321899,1.0,1.0,-2.718670129776001,0.7801366448402405,1.938533425331116,0.1630574017763137,0.9859917163848876,0.9859917163848876,0.0,184.36802673339844,182.0,47506.8515625,0.0,1998.26708984375,1.0,280.4974670410156,283.61920166015625,297.1572570800781,300.1615905761719,293.1499938964844,293.1499938964844,280.54998779296875,31488.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117848038673401,1.0,0.0,0.0,3.6287591457366943,3.628782033920288,8.786371950009197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.45849609375,0.0,1476.103271484375,1895.4371337890625,0.0,2579.638916015625,0.8986547589302063,1.0,0.0,3.0,1.0,0.0
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6905443072319031,0.2417043000459671,0.2225857824087143,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0580749511719,0.8252042531967163,0.4195442795753479,0.4020328223705292,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.8387395143508911,0.5287013649940491,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7851148247718811,0.360143780708313,0.3460281193256378,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6076668500900269,0.1629952192306518,0.7594223618507385,285.05816650390625,284.95001220703125,297.2578125,294.1998291015625,297.0775756835937,297.00408935546875,285.054443359375,1.0,0.5536771416664124,0.3989049792289734,0.3989049792289734,1.0,1.0,-2.711815595626831,0.7786082625389099,1.933207392692566,0.1630130857229232,1.0,1.0,0.0,184.7721710205078,170.0,47582.734375,0.0,1989.3258056640625,1.0,280.5421142578125,283.5954895019531,297.1682434082031,300.2277526855469,293.1499938964844,293.1499938964844,280.25,31314.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099338412284851,1.0,0.0,0.0,3.729614019393921,3.72963809967041,9.281562256546748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.68017578125,0.0,1587.7384033203125,1895.4371337890625,0.0,2562.584228515625,0.9196363091468812,1.0,0.0,3.0,1.0,0.0
17778420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6898638606071472,0.2387623637914657,0.2201621383428573,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.8249450325965881,0.4153362810611725,0.3983542025089264,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8340887427330017,0.5243933796882629,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7850296497344971,0.3567837476730346,0.3430997729301452,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6065037846565247,0.1606352180242538,0.7492296695709229,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9935607910156,284.8660888671875,1.0,0.5478887557983398,0.399659514427185,0.399659514427185,1.0,1.0,-2.6835591793060303,0.7703133225440979,1.9132459163665767,0.1612147688865661,0.8612213134765625,0.8612213134765625,0.0,181.5595703125,173.0,48001.0234375,0.0,1930.5015869140625,1.0,280.257568359375,283.4037170410156,297.19854736328125,300.3701171875,293.1499938964844,293.1499938964844,280.54998779296875,39106.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220682740211487,1.0,0.0,0.0,3.6435182094573975,3.643542528152466,8.857989541866118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.625,0.0,1549.1693115234375,1895.4371337890625,0.0,2674.7412109375,0.9056140780448914,1.0,0.0,3.0,1.0,0.0
