time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6898638606071472,0.2387623637914657,0.2201621383428573,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646240234375,0.8249450325965881,0.4153362810611725,0.3983542025089264,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8340887427330017,0.5243933796882629,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7850296497344971,0.3567837476730346,0.3430997729301452,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6065037846565247,0.1606352180242538,0.7492296695709229,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9935607910156,284.8660888671875,1.0,0.5478887557983398,0.399659514427185,0.399659514427185,1.0,1.0,-2.6835591793060303,0.7703133225440979,1.9132459163665767,0.1612147688865661,0.8612213134765625,0.8612213134765625,0.0,181.5595703125,173.0,48001.0234375,0.0,1930.5015869140625,1.0,280.257568359375,283.4037170410156,297.19854736328125,300.3701171875,293.1499938964844,293.1499938964844,280.54998779296875,39106.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220682740211487,1.0,0.0,0.0,3.6435182094573975,3.643542528152466,8.857989541866118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.625,0.0,1549.1693115234375,1895.4371337890625,0.0,2674.7412109375,0.9056140780448914,1.0,0.0,3.0,1.0,0.0
17778540,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6880248188972473,0.2367467433214187,0.2180891036987304,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8233626484870911,0.4122658967971802,0.3951243758201599,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.831569254398346,0.5233609080314636,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.783531665802002,0.3543217480182647,0.3405177891254425,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.604252278804779,0.158748373389244,0.7401183247566223,284.9930419921875,284.95001220703125,297.1379699707031,294.13037109375,297.0339660644531,296.9913330078125,284.990478515625,1.0,0.5447731018066406,0.4003278911113739,0.4003278911113739,1.0,1.0,-2.6618800163269043,0.7641607522964478,1.8977192640304563,0.1596634685993194,0.9506962299346924,0.9506962299346924,0.0,180.2601318359375,173.0,46867.88671875,0.0,1891.3892822265625,1.0,280.5389709472656,283.5506591796875,297.0953674316406,300.12548828125,293.1499938964844,293.1499938964844,280.54998779296875,33687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121102452278137,1.0,0.0,0.0,3.7214434146881104,3.7214677333831774,9.240939107257872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.27490234375,0.0,1596.47119140625,1895.4371337890625,0.0,2582.639892578125,0.9196124076843262,1.0,0.0,3.0,1.0,0.0
17778600,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6877864599227905,0.2365000694990158,0.2178772687911987,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9943542480469,0.8231393694877625,0.4118767380714416,0.3947806060314178,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.8312358856201172,0.5233611464500427,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7833136320114136,0.3540181219577789,0.340240865945816,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6039443612098694,0.1585151255130767,0.7390842437744141,284.9872741699219,284.95001220703125,297.1308898925781,294.12628173828125,297.0318298339844,296.9912414550781,284.9849853515625,1.0,0.544467568397522,0.4004140496253967,0.4004140496253967,1.0,1.0,-2.659636974334717,0.7635619640350342,1.8960750102996824,0.1595519036054611,0.9498469829559326,0.9498469829559326,0.0,180.18150329589844,176.0,46840.83984375,0.0,1887.624755859375,1.0,280.5426330566406,283.54644775390625,297.0953369140625,300.129150390625,293.1499938964844,293.1499938964844,280.25,33820.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811776876449585,1.0,0.0,0.0,3.729093551635742,3.7291178703308105,9.278971333515074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89697265625,0.0,1606.296875,1895.4371337890625,0.0,2579.56591796875,0.921363115310669,1.0,0.0,3.0,1.0,0.0
17778660,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6842576861381531,0.2336798310279846,0.2155726253986358,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713073730469,0.8198031783103943,0.4077200293540954,0.3911685049533844,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8262864947319031,0.5253555178642273,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7800266742706299,0.3507031798362732,0.3373560905456543,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6000919342041016,0.1561369746923446,0.7291072607040405,284.8711853027344,284.95001220703125,297.0696105957031,294.0909729003906,297.0108947753906,296.98663330078125,284.87506103515625,1.0,0.5423428416252136,0.401322603225708,0.401322603225708,1.0,1.0,-2.6394693851470947,0.7584601044654846,1.881009221076965,0.1588921248912811,0.8292557597160339,0.8292557597160339,0.0,180.50436401367188,164.0,46910.94921875,0.0,1858.6396484375,1.0,280.25732421875,283.4338073730469,297.1083679199219,300.21051025390625,293.1499938964844,293.1499938964844,280.54998779296875,41279.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195880055427551,1.0,0.0,0.0,3.5245790481567383,3.5246028900146484,8.289108563985792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.32861328125,0.0,1436.2034912109375,1895.4371337890625,0.0,2651.7529296875,0.8818787932395935,1.0,0.0,3.0,1.0,0.0
17778720,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6842576861381531,0.2336798310279846,0.2155726253986358,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8713073730469,0.8198031783103943,0.4077200293540954,0.3911685049533844,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8262864947319031,0.5253555178642273,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7800266742706299,0.3507031798362732,0.3373560905456543,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6000919342041016,0.1561369746923446,0.7291072607040405,284.8711853027344,284.95001220703125,297.0696105957031,294.0909729003906,297.0108947753906,296.98663330078125,284.87506103515625,1.0,0.5423428416252136,0.401322603225708,0.401322603225708,1.0,1.0,-2.6394693851470947,0.7584601044654846,1.881009221076965,0.1588921248912811,0.8292557597160339,0.8292557597160339,0.0,180.50436401367188,164.0,46910.94921875,0.0,1858.6396484375,1.0,280.25732421875,283.4338073730469,297.1083679199219,300.21051025390625,293.1499938964844,293.1499938964844,280.54998779296875,41279.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195880055427551,1.0,0.0,0.0,3.5245790481567383,3.5246028900146484,8.289108563985792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.32861328125,0.0,1436.2034912109375,1895.4371337890625,0.0,2651.7529296875,0.8818787932395935,1.0,0.0,3.0,1.0,0.0
17778780,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6843541860580444,0.2315425276756286,0.2133637368679046,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9836730957031,0.8202247023582458,0.4043192267417907,0.3876420855522156,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8228530883789062,0.5197665691375732,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7806350588798523,0.3480154573917389,0.3345312178134918,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5992528796195984,0.1540193706750869,0.7186402082443237,284.98370361328125,284.95001220703125,297.00994873046875,294.0568542480469,296.993408203125,296.9861755371094,284.9816589355469,1.0,0.5359866619110107,0.4022311866283417,0.4022311866283417,1.0,1.0,-2.609901428222656,0.7499521374702454,1.859949350357056,0.1570426970720291,0.9139850735664368,0.9139850735664368,0.0,176.62887573242188,152.0,45762.1171875,0.0,1797.4232177734375,1.0,280.5413818359375,283.5638122558594,297.01580810546875,299.9822692871094,293.1499938964844,293.1499938964844,280.25,34215.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071122169494629,1.0,0.0,0.0,3.620031118392944,3.620054483413696,8.744156048123841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.83984375,0.0,1486.8358154296875,1895.4371337890625,0.0,2536.625732421875,0.897149384021759,1.0,0.0,3.0,1.0,0.0
17778840,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6843541860580444,0.2315425276756286,0.2133637368679046,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9836730957031,0.8202247023582458,0.4043192267417907,0.3876420855522156,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8228530883789062,0.5197665691375732,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7806350588798523,0.3480154573917389,0.3345312178134918,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5992528796195984,0.1540193706750869,0.7186402082443237,284.98370361328125,284.95001220703125,297.00994873046875,294.0568542480469,296.993408203125,296.9861755371094,284.9816589355469,1.0,0.5359866619110107,0.4022311866283417,0.4022311866283417,1.0,1.0,-2.609901428222656,0.7499521374702454,1.859949350357056,0.1570426970720291,0.9139850735664368,0.9139850735664368,0.0,176.62887573242188,152.0,45762.1171875,0.0,1797.4232177734375,1.0,280.5413818359375,283.5638122558594,297.01580810546875,299.9822692871094,293.1499938964844,293.1499938964844,280.25,34215.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071122169494629,1.0,0.0,0.0,3.620031118392944,3.620054483413696,8.744156048123841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.83984375,0.0,1486.8358154296875,1895.4371337890625,0.0,2536.625732421875,0.897149384021759,1.0,0.0,3.0,1.0,0.0
17778900,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6854154467582703,0.2302266806364059,0.2122537642717361,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.84490966796875,0.8215086460113525,0.4023395180702209,0.3858757615089416,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9990000128746032,0.8212435245513916,0.514818012714386,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7820448279380798,0.3464189767837524,0.3331027030944824,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5997462868690491,0.152870312333107,0.7133749723434448,284.8450927734375,284.95001220703125,296.9808044433594,294.0403137207031,296.9842529296875,296.98516845703125,284.8394775390625,1.0,0.5318371653556824,0.4026854634284973,0.4026854634284973,1.0,1.0,-2.592461109161377,0.7447263598442078,1.847734808921814,0.1557316035032272,0.811530351638794,0.811530351638794,0.0,173.52734375,152.0,46137.25,0.0,1758.265869140625,1.0,280.2987060546875,283.4160461425781,297.0625,300.1570739746094,293.1499938964844,293.1499938964844,280.25,39872.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126949071884155,1.0,0.0,0.0,3.5434136390686035,3.5434374809265137,8.377935500902822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.61767578125,0.0,1445.9136962890625,1895.4371337890625,0.0,2588.032470703125,0.881288468837738,1.0,0.0,3.0,1.0,0.0
17778960,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6864913702011108,0.2287978082895279,0.2108738273382187,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782958984375,0.8229222893714905,0.4002330601215362,0.3837920129299164,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.8198292851448059,0.5092243552207947,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7835829854011536,0.3446939289569855,0.3313834965229034,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6003193855285645,0.1516514718532562,0.7074422836303711,284.878173828125,284.95001220703125,296.9521179199219,294.02410888671875,296.9747009277344,296.9833374023437,284.8816833496094,1.0,0.5271182656288147,0.4032103419303894,0.4032103419303894,1.0,1.0,-2.572387456893921,0.738691508769989,1.833695888519287,0.15418042242527,0.8018423318862915,0.8018423318862915,0.0,170.04222106933594,155.0,45383.875,0.0,1714.1339111328125,1.0,280.2584533691406,283.4671936035156,297.0318908691406,300.0455627441406,293.1499938964844,293.1499938964844,280.54998779296875,41971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131299614906311,1.0,0.0,0.0,3.3764591217041016,3.376481771469116,7.60705120228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.751953125,0.0,1290.932861328125,1895.4371337890625,0.0,2592.04638671875,0.8501904010772705,1.0,0.0,3.0,1.0,0.0
17779020,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6866106986999512,0.2267351150512695,0.2087512910366058,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9795837402344,0.8233372569084167,0.3969114124774933,0.3803586363792419,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8190005421638489,0.503852903842926,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7841416001319885,0.3420065939426422,0.3285719156265259,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5994763374328613,0.1496171951293945,0.6973358988761902,284.9796142578125,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.97802734375,1.0,0.5216756463050842,0.4042600989341736,0.4042600989341736,1.0,1.0,-2.543720245361328,0.7307567596435547,1.8129634857177728,0.152378499507904,0.8783231973648071,0.8783231973648071,0.0,166.40501403808594,158.0,44288.1328125,0.0,1657.9610595703125,1.0,280.5400695800781,283.5867004394531,296.9423522949219,299.8154296875,293.1499938964844,293.1499938964844,280.8500061035156,34351.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986603379249573,1.0,0.0,0.0,3.4746241569519043,3.4746460914611816,8.055804983087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.53955078125,0.0,1334.9288330078125,1895.4371337890625,0.0,2459.182861328125,0.864680826663971,1.0,0.0,3.0,1.0,0.0
17779080,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6866106986999512,0.2267351150512695,0.2087512910366058,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9795837402344,0.8233372569084167,0.3969114124774933,0.3803586363792419,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8190005421638489,0.503852903842926,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7841416001319885,0.3420065939426422,0.3285719156265259,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5994763374328613,0.1496171951293945,0.6973358988761902,284.9796142578125,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.97802734375,1.0,0.5216756463050842,0.4042600989341736,0.4042600989341736,1.0,1.0,-2.543720245361328,0.7307567596435547,1.8129634857177728,0.152378499507904,0.8783231973648071,0.8783231973648071,0.0,166.40501403808594,158.0,44288.1328125,0.0,1657.9610595703125,1.0,280.5400695800781,283.5867004394531,296.9423522949219,299.8154296875,293.1499938964844,293.1499938964844,280.8500061035156,34351.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986603379249573,1.0,0.0,0.0,3.4746241569519043,3.4746460914611816,8.055804983087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.53955078125,0.0,1334.9288330078125,1895.4371337890625,0.0,2459.182861328125,0.864680826663971,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6854907274246216,0.2250237315893173,0.2071544975042343,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8222880363464355,0.3941301703453064,0.3776344954967499,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.8179624080657959,0.5022948980331421,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7831696271896362,0.3397448062896728,0.3263699412345886,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.597595751285553,0.1479027867317199,0.6893555521965027,285.0570983886719,284.95001220703125,296.8465270996094,293.9656066894531,296.9461975097656,296.9861145019531,285.052978515625,1.0,0.5185588002204895,0.4052271544933319,0.4052271544933319,1.0,1.0,-2.5244176387786865,0.7259657979011536,1.7984519004821775,0.1517767459154129,0.9878310561180116,0.9878310561180116,0.0,164.99234008789062,158.0,43467.30859375,0.0,1625.19677734375,1.0,280.837890625,283.6816101074219,296.9165954589844,299.71453857421875,293.1499938964844,293.1499938964844,280.8500061035156,30816.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870714664459229,1.0,0.0,0.0,3.658546924591065,3.658570051193237,8.931215234042611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.06591796875,0.0,1503.820556640625,1895.4371337890625,0.0,2353.857177734375,0.903397262096405,1.0,0.0,3.0,1.0,0.0
17779200,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6853423118591309,0.2248613983392715,0.2070234417915344,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0491027832031,0.8221438527107239,0.3938710391521454,0.3774129152297973,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.8177953958511353,0.5022823810577393,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7830276489257812,0.3395368754863739,0.3261887431144714,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.5973896980285645,0.1477513909339904,0.6887047290802002,285.05047607421875,284.95001220703125,296.8423767089844,293.9633483886719,296.945068359375,296.9862365722656,285.0462646484375,1.0,0.5183597207069397,0.4053098261356354,0.4053098261356354,1.0,1.0,-2.522979259490967,0.7256311178207397,1.797348141670227,0.1517565697431564,0.9887993931770324,0.9887993931770324,0.0,164.93846130371094,161.0,43473.37890625,0.0,1622.9925537109375,1.0,280.8408203125,283.6754455566406,296.920654296875,299.7242431640625,293.1499938964844,293.1499938964844,280.54998779296875,30949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870022654533386,1.0,0.0,0.0,3.671389818191528,3.671412944793701,8.994028348752181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.77099609375,0.0,1519.084716796875,1895.4371337890625,0.0,2353.231689453125,0.9063668847084044,1.0,0.0,3.0,1.0,0.0
17779260,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6816383600234985,0.2219651490449905,0.2047366648912429,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671264648437,0.8186215758323669,0.3896175026893616,0.3738114237785339,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.81301349401474,0.5043541193008423,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7795079350471497,0.3360513150691986,0.3232384026050567,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.5932825207710266,0.1453884989023208,0.679048478603363,284.8670654296875,284.95001220703125,296.790771484375,293.9356689453125,296.9281616210937,296.98358154296875,284.8694152832031,1.0,0.5163357853889465,0.4065077602863312,0.4065077602863312,1.0,1.0,-2.5032496452331543,0.7211480736732483,1.7821016311645508,0.1516469120979309,0.8450759053230286,0.8450759053230286,0.0,165.31118774414062,164.0,43884.90625,0.0,1597.7073974609375,1.0,280.5577087402344,283.4944763183594,296.96929931640625,299.8797302246094,293.1499938964844,293.1499938964844,280.8500061035156,39470.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988148331642151,1.0,0.0,0.0,3.5673673152923584,3.567391157150269,8.49158880100731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.10009765625,0.0,1468.54296875,1895.4371337890625,0.0,2460.59423828125,0.8890303373336792,1.0,0.0,3.0,1.0,0.0
17779320,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6816383600234985,0.2219651490449905,0.2047366648912429,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8671264648437,0.8186215758323669,0.3896175026893616,0.3738114237785339,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.81301349401474,0.5043541193008423,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7795079350471497,0.3360513150691986,0.3232384026050567,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.5932825207710266,0.1453884989023208,0.679048478603363,284.8670654296875,284.95001220703125,296.790771484375,293.9356689453125,296.9281616210937,296.98358154296875,284.8694152832031,1.0,0.5163357853889465,0.4065077602863312,0.4065077602863312,1.0,1.0,-2.5032496452331543,0.7211480736732483,1.7821016311645508,0.1516469120979309,0.8450759053230286,0.8450759053230286,0.0,165.31118774414062,164.0,43884.90625,0.0,1597.7073974609375,1.0,280.5577087402344,283.4944763183594,296.96929931640625,299.8797302246094,293.1499938964844,293.1499938964844,280.8500061035156,39470.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988148331642151,1.0,0.0,0.0,3.5673673152923584,3.567391157150269,8.49158880100731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.10009765625,0.0,1468.54296875,1895.4371337890625,0.0,2460.59423828125,0.8890303373336792,1.0,0.0,3.0,1.0,0.0
17779380,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6772760152816772,0.2196666449308395,0.2025341987609863,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935913085937,0.8142606616020203,0.3860217332839966,0.3702553212642669,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8081231713294983,0.5080334544181824,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7751981616020203,0.333105981349945,0.3203269839286804,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5882585644721985,0.1431745737791061,0.6690535545349121,284.99365234375,284.95001220703125,296.74151611328125,293.9100036621094,296.9130249023437,296.98248291015625,284.9917297363281,1.0,0.5150988101959229,0.4077056646347046,0.4077056646347046,1.0,1.0,-2.4852404594421387,0.7172683477401733,1.7679722309112549,0.1516766846179962,0.9397838711738586,0.9397838711738586,0.0,166.5450897216797,167.0,42895.359375,0.0,1578.6859130859375,1.0,280.8417358398437,283.63592529296875,296.8758544921875,299.6612243652344,293.1499938964844,293.1499938964844,280.54998779296875,33469.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876772880554199,1.0,0.0,0.0,3.6707515716552734,3.670775413513184,8.990902529149025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63330078125,0.0,1537.33447265625,1895.4371337890625,0.0,2359.3359375,0.9080528020858764,1.0,0.0,3.0,1.0,0.0
17779440,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6772760152816772,0.2196666449308395,0.2025341987609863,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9935913085937,0.8142606616020203,0.3860217332839966,0.3702553212642669,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8081231713294983,0.5080334544181824,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7751981616020203,0.333105981349945,0.3203269839286804,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5882585644721985,0.1431745737791061,0.6690535545349121,284.99365234375,284.95001220703125,296.74151611328125,293.9100036621094,296.9130249023437,296.98248291015625,284.9917297363281,1.0,0.5150988101959229,0.4077056646347046,0.4077056646347046,1.0,1.0,-2.4852404594421387,0.7172683477401733,1.7679722309112549,0.1516766846179962,0.9397838711738586,0.9397838711738586,0.0,166.5450897216797,167.0,42895.359375,0.0,1578.6859130859375,1.0,280.8417358398437,283.63592529296875,296.8758544921875,299.6612243652344,293.1499938964844,293.1499938964844,280.54998779296875,33469.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876772880554199,1.0,0.0,0.0,3.6707515716552734,3.670775413513184,8.990902529149025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63330078125,0.0,1537.33447265625,1895.4371337890625,0.0,2359.3359375,0.9080528020858764,1.0,0.0,3.0,1.0,0.0
17779500,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6750509142875671,0.2183174341917038,0.2015216499567031,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8499450683594,0.8119460344314575,0.3840003311634063,0.3685795068740845,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.8048134446144104,0.5102164149284363,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7729542851448059,0.3314324915409088,0.3189584612846374,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.5856276750564575,0.1419744342565536,0.6642494201660156,284.8501892089844,284.95001220703125,296.71783447265625,293.8979797363281,296.9051513671875,296.981201171875,284.8423156738281,1.0,0.5147296190261841,0.4083046317100525,0.4083046317100525,1.0,1.0,-2.4772186279296875,0.715668797492981,1.761549949645996,0.1518618166446685,0.8372943997383118,0.8372943997383118,0.0,167.37413024902344,167.0,43526.53515625,0.0,1571.4549560546875,1.0,280.5971984863281,283.4767150878906,296.92999267578125,299.852783203125,293.1499938964844,293.1499938964844,280.54998779296875,38414.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943562269210815,1.0,0.0,0.0,3.623828172683716,3.623852491378784,8.762509651205619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.8056640625,0.0,1522.17822265625,1895.4371337890625,0.0,2419.94189453125,0.8983480334281921,1.0,0.0,3.0,1.0,0.0
17779560,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6722512245178223,0.2168097496032714,0.2002505213022232,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8703308105469,0.8090707659721375,0.3818236589431762,0.3666096031665802,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8008716702461243,0.513007640838623,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7701917886734009,0.3295879364013672,0.3173138499259949,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.5824747085571289,0.1406604498624801,0.6587851643562317,284.8702087402344,284.95001220703125,296.6947937011719,293.8865051269531,296.8966369628906,296.97869873046875,284.8749694824219,1.0,0.5144200921058655,0.4088314175605774,0.4088314175605774,1.0,1.0,-2.4681384563446045,0.7135286927223206,1.7546098232269287,0.1517410576343536,0.8175084590911865,0.8175084590911865,0.0,168.4801483154297,155.0,42974.421875,0.0,1564.01513671875,1.0,280.5577697753906,283.5171203613281,296.90625,299.7626953125,293.1499938964844,293.1499938964844,280.8500061035156,41558.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961179614067078,1.0,0.0,0.0,3.4645347595214844,3.4645581245422363,8.009089356164623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.77685546875,0.0,1375.9267578125,1895.4371337890625,0.0,2435.98681640625,0.8687586188316345,1.0,0.0,3.0,1.0,0.0
17779620,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.671229898929596,0.2146022766828537,0.1980188190937042,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870300292969,0.8083034753799438,0.378338485956192,0.3630571365356445,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.795233428478241,0.5094884634017944,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7695090174674988,0.3266704380512237,0.314306229352951,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5801286697387695,0.1383383721113205,0.6476451754570007,284.9870910644531,284.95001220703125,296.65069580078125,293.8653564453125,296.8827209472656,296.9771423339844,284.9848022460937,1.0,0.5089327096939087,0.4098849892616272,0.4098849892616272,1.0,1.0,-2.4399759769439697,0.7055506706237793,1.73442542552948,0.1501486599445343,0.9061166644096376,0.9061166644096376,0.0,165.81944274902344,143.0,41921.51953125,0.0,1515.8409423828125,1.0,280.8409118652344,283.6470642089844,296.81951904296875,299.5460510253906,293.1499938964844,293.1499938964844,280.54998779296875,33916.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825095057487488,1.0,0.0,0.0,3.572091817855835,3.5721147060394287,8.514095952705247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.82666015625,0.0,1432.9486083984375,1895.4371337890625,0.0,2312.700927734375,0.8861692547798157,1.0,0.0,3.0,1.0,0.0
17779680,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.671229898929596,0.2146022766828537,0.1980188190937042,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9870300292969,0.8083034753799438,0.378338485956192,0.3630571365356445,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.795233428478241,0.5094884634017944,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7695090174674988,0.3266704380512237,0.314306229352951,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.5801286697387695,0.1383383721113205,0.6476451754570007,284.9870910644531,284.95001220703125,296.65069580078125,293.8653564453125,296.8827209472656,296.9771423339844,284.9848022460937,1.0,0.5089327096939087,0.4098849892616272,0.4098849892616272,1.0,1.0,-2.4399759769439697,0.7055506706237793,1.73442542552948,0.1501486599445343,0.9061166644096376,0.9061166644096376,0.0,165.81944274902344,143.0,41921.51953125,0.0,1515.8409423828125,1.0,280.8409118652344,283.6470642089844,296.81951904296875,299.5460510253906,293.1499938964844,293.1499938964844,280.54998779296875,33916.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825095057487488,1.0,0.0,0.0,3.572091817855835,3.5721147060394287,8.514095952705247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.82666015625,0.0,1432.9486083984375,1895.4371337890625,0.0,2312.700927734375,0.8861692547798157,1.0,0.0,3.0,1.0,0.0
17779740,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6725341081619263,0.2118558883666992,0.1955497562885284,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8102818727493286,0.3742762207984924,0.3592007756233215,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.7902218103408813,0.5003668665885925,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7715069055557251,0.3232335150241852,0.3110679388046264,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.5800886750221252,0.1358356028795242,0.6359398365020752,284.8774719238281,284.95001220703125,296.6098937988281,293.846923828125,296.8685913085937,296.9738464355469,284.8807067871094,1.0,0.5006381273269653,0.4109260439872741,0.4109260439872741,1.0,1.0,-2.4034736156463623,0.6944628953933716,1.7090107202529907,0.1472720205783844,0.7925241589546204,0.7925241589546204,0.0,160.15672302246094,143.0,41603.7109375,0.0,1445.7105712890625,1.0,280.559814453125,283.5482177734375,296.8542785644531,299.6305236816406,293.1499938964844,293.1499938964844,280.54998779296875,42113.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886109948158264,1.0,0.0,0.0,3.32395887374878,3.323981046676636,7.372327104349097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.18505859375,0.0,1241.4420166015625,1895.4371337890625,0.0,2367.78662109375,0.8388679027557373,1.0,0.0,3.0,1.0,0.0
17779800,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6725572943687439,0.211824432015419,0.1955169141292572,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268310546875,0.8103157877922058,0.3742277026176452,0.3591510951519012,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.7901766896247864,0.5002338886260986,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7715405225753784,0.3231933116912842,0.311025470495224,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5800957083702087,0.1358060240745544,0.635790228843689,284.8782653808594,284.95001220703125,296.60943603515625,293.84674072265625,296.868408203125,296.97381591796875,284.8812561035156,1.0,0.5005239844322205,0.410938560962677,0.410938560962677,1.0,1.0,-2.402984142303467,0.6943109035491943,1.7086732387542725,0.1472290158271789,0.7924813032150269,0.7924813032150269,0.0,160.0762176513672,131.0,41597.59375,0.0,1444.763671875,1.0,280.5594177246094,283.548828125,296.8533630371094,299.62847900390625,293.1499938964844,293.1499938964844,280.8500061035156,42043.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885555624961853,1.0,0.0,0.0,3.3223910331726074,3.3224129676818848,7.365373448919854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.41845703125,0.0,1239.4747314453125,1895.4371337890625,0.0,2367.28466796875,0.8384672403335571,1.0,0.0,3.0,1.0,0.0
17779860,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6762689352035522,0.2096695154905319,0.1931760907173156,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.97491455078125,0.8148587346076965,0.370695024728775,0.355449229478836,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7884559035301208,0.4866003692150116,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7760974168777466,0.3202751874923706,0.3078637719154358,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5822241902351379,0.1336096376180648,0.6241945624351501,284.9749755859375,284.95001220703125,296.5710754394531,293.83074951171875,296.8575439453125,296.9740905761719,284.9724426269531,1.0,0.4900992512702942,0.4123256504535675,0.4123256504535675,1.0,1.0,-2.361618757247925,0.682108461856842,1.6795103549957275,0.1442307084798813,0.8641185760498047,0.8641185760498047,0.0,152.2014617919922,134.0,40398.703125,0.0,1361.639892578125,1.0,280.8395690917969,283.66455078125,296.7721862792969,299.4069519042969,293.1499938964844,293.1499938964844,281.1499938964844,34426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724670171737671,1.0,0.0,0.0,3.418662071228028,3.4186835289001465,7.798402066327981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2587890625,0.0,1279.674560546875,1895.4371337890625,0.0,2222.77685546875,0.8520806431770325,1.0,0.0,3.0,1.0,0.0
17779920,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6762689352035522,0.2096695154905319,0.1931760907173156,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.97491455078125,0.8148587346076965,0.370695024728775,0.355449229478836,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7884559035301208,0.4866003692150116,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7760974168777466,0.3202751874923706,0.3078637719154358,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5822241902351379,0.1336096376180648,0.6241945624351501,284.9749755859375,284.95001220703125,296.5710754394531,293.83074951171875,296.8575439453125,296.9740905761719,284.9724426269531,1.0,0.4900992512702942,0.4123256504535675,0.4123256504535675,1.0,1.0,-2.361618757247925,0.682108461856842,1.6795103549957275,0.1442307084798813,0.8641185760498047,0.8641185760498047,0.0,152.2014617919922,134.0,40398.703125,0.0,1361.639892578125,1.0,280.8395690917969,283.66455078125,296.7721862792969,299.4069519042969,293.1499938964844,293.1499938964844,281.1499938964844,34426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724670171737671,1.0,0.0,0.0,3.418662071228028,3.4186835289001465,7.798402066327981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.2587890625,0.0,1279.674560546875,1895.4371337890625,0.0,2222.77685546875,0.8520806431770325,1.0,0.0,3.0,1.0,0.0
17779980,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6777982115745544,0.2077468931674957,0.1912813335657119,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462951660156,0.8166859745979309,0.3674313724040985,0.3521955907344818,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.788141131401062,0.4787646234035492,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7780275940895081,0.3175621330738067,0.3051293790340423,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5824109315872192,0.1316898912191391,0.6146412491798401,285.0464172363281,284.95001220703125,296.53582763671875,293.817626953125,296.849365234375,296.9770812988281,285.0418395996094,1.0,0.4836275577545166,0.4137127697467804,0.4137127697467804,1.0,1.0,-2.331246852874756,0.6738958358764648,1.6573508977890017,0.1426179707050323,0.9712387323379515,0.9712387323379515,0.0,147.5633087158203,137.0,39504.4765625,0.0,1306.748779296875,1.0,281.1403503417969,283.755126953125,296.76251220703125,299.3203125,293.1499938964844,293.1499938964844,280.8500061035156,30820.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580628395080566,1.0,0.0,0.0,3.617060899734497,3.617083549499512,8.729812748242693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.58837890625,0.0,1458.4271240234375,1895.4371337890625,0.0,2095.603271484375,0.8939937949180603,1.0,0.0,3.0,1.0,0.0
17780040,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6777982115745544,0.2077468931674957,0.1912813335657119,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462951660156,0.8166859745979309,0.3674313724040985,0.3521955907344818,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.788141131401062,0.4787646234035492,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7780275940895081,0.3175621330738067,0.3051293790340423,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.5824109315872192,0.1316898912191391,0.6146412491798401,285.0464172363281,284.95001220703125,296.53582763671875,293.817626953125,296.849365234375,296.9770812988281,285.0418395996094,1.0,0.4836275577545166,0.4137127697467804,0.4137127697467804,1.0,1.0,-2.331246852874756,0.6738958358764648,1.6573508977890017,0.1426179707050323,0.9712387323379515,0.9712387323379515,0.0,147.5633087158203,137.0,39504.4765625,0.0,1306.748779296875,1.0,281.1403503417969,283.755126953125,296.76251220703125,299.3203125,293.1499938964844,293.1499938964844,280.8500061035156,30820.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580628395080566,1.0,0.0,0.0,3.617060899734497,3.617083549499512,8.729812748242693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.58837890625,0.0,1458.4271240234375,1895.4371337890625,0.0,2095.603271484375,0.8939937949180603,1.0,0.0,3.0,1.0,0.0
17780100,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6774266362190247,0.2064446806907653,0.1902690380811691,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8766784667969,0.8163983821868896,0.3654146194458008,0.350484699010849,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.78684401512146,0.4769682288169861,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7777819633483887,0.3158746361732483,0.3037022948265075,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.5815404057502747,0.1306040436029434,0.6100265979766846,284.8771667480469,284.95001220703125,296.5194091796875,293.8121643066406,296.8446350097656,296.9773254394531,284.8639221191406,1.0,0.4813306927680969,0.4144063293933868,0.4144063293933868,1.0,1.0,-2.3185598850250244,0.6706773042678833,1.6478824615478516,0.1422285884618759,0.8654829859733582,0.8654829859733582,0.0,146.3397216796875,137.0,40233.2421875,0.0,1286.9974365234375,1.0,280.897705078125,283.5666809082031,296.8438720703125,299.5499572753906,293.1499938964844,293.1499938964844,280.8500061035156,35415.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658054232597351,1.0,0.0,0.0,3.6235837936401367,3.623607397079468,8.761327308093314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.0615234375,0.0,1499.6331787109375,1895.4371337890625,0.0,2163.68212890625,0.8964112997055054,1.0,0.0,3.0,1.0,0.0
17780160,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6759390234947205,0.2048994600772857,0.1889461874961853,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8605041503906,0.815058171749115,0.3631422519683838,0.3484126627445221,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.7845960259437561,0.4766021370887756,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7764517664909363,0.313928872346878,0.3019439280033111,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5796962380409241,0.1293674409389495,0.6047080755233765,284.8603820800781,284.95001220703125,296.5037841796875,293.8074951171875,296.8389587402344,296.97589111328125,284.8645324707031,1.0,0.4794535338878631,0.4152100086212158,0.4152100086212158,1.0,1.0,-2.305541038513184,0.6675348281860352,1.6380062103271484,0.1419941633939743,0.8230347633361816,0.8230347633361816,0.0,145.7789306640625,140.0,39713.4609375,0.0,1269.6463623046875,1.0,280.8577575683594,283.5787658691406,296.8363952636719,299.4883728027344,293.1499938964844,293.1499938964844,281.1499938964844,40515.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690621614456177,1.0,0.0,0.0,3.4814727306365967,3.481495857238769,8.087592959782341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3447265625,0.0,1385.859375,1895.4371337890625,0.0,2192.5146484375,0.8708116412162781,1.0,0.0,3.0,1.0,0.0
17780220,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6726850867271423,0.2026163935661316,0.1867095828056335,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930725097656,0.8118570446968079,0.3595326542854309,0.3447873294353485,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7807862758636475,0.4774424135684967,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7732557654380798,0.3108089864253998,0.2988148331642151,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5753712058067322,0.1271737813949585,0.5945623517036438,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.830322265625,296.9759521484375,284.9910583496094,1.0,0.4767914116382599,0.416817307472229,0.416817307472229,1.0,1.0,-2.283557415008545,0.6627291440963745,1.6208281517028809,0.1420468538999557,0.9201238751411438,0.9201238751411438,0.0,145.51731872558594,143.0,38785.41015625,0.0,1243.3753662109375,1.0,281.1410217285156,283.7221984863281,296.7560729980469,299.2857971191406,293.1499938964844,293.1499938964844,280.8500061035156,33357.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556466460227966,1.0,0.0,0.0,3.5929081439971924,3.592931270599365,8.613616842012561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.4599609375,0.0,1451.1138916015625,1895.4371337890625,0.0,2074.498779296875,0.8905218839645386,1.0,0.0,3.0,1.0,0.0
17780280,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6726850867271423,0.2026163935661316,0.1867095828056335,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930725097656,0.8118570446968079,0.3595326542854309,0.3447873294353485,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7807862758636475,0.4774424135684967,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7732557654380798,0.3108089864253998,0.2988148331642151,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5753712058067322,0.1271737813949585,0.5945623517036438,284.9931335449219,284.95001220703125,296.4751281738281,293.8005065917969,296.830322265625,296.9759521484375,284.9910583496094,1.0,0.4767914116382599,0.416817307472229,0.416817307472229,1.0,1.0,-2.283557415008545,0.6627291440963745,1.6208281517028809,0.1420468538999557,0.9201238751411438,0.9201238751411438,0.0,145.51731872558594,143.0,38785.41015625,0.0,1243.3753662109375,1.0,281.1410217285156,283.7221984863281,296.7560729980469,299.2857971191406,293.1499938964844,293.1499938964844,280.8500061035156,33357.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556466460227966,1.0,0.0,0.0,3.5929081439971924,3.592931270599365,8.613616842012561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.4599609375,0.0,1451.1138916015625,1895.4371337890625,0.0,2074.498779296875,0.8905218839645386,1.0,0.0,3.0,1.0,0.0
