time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.6682779788970947,0.0,0.1844278126955032,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.87188720703125,0.8072574734687805,0.0,0.3410969972610473,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.0,0.4805251061916351,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.7688109278678894,0.0,0.2956378757953644,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.5698232054710388,0.0,0.5842723846435547,284.8717041015625,294.1499938964844,296.45001220703125,293.7968444824219,296.82080078125,296.97344970703125,284.877197265625,0.0,0.0,0.4184246361255646,0.4184246361255646,1.0,1.0,-2.263911247253418,0.6587234139442444,1.6051878929138184,0.1424778252840042,0.0,0.0,0.0,146.3890380859375,60.0,38820.65625,0.0,1224.4947509765625,0.0,280.8583984375,283.6105651855469,296.81256103515625,299.4087219238281,293.1499938964844,293.1499938964844,278.1499938964844,42030.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36462950706482,3.364651918411255,7.553840646323806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1279.8480224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.6682779788970947,0.0,0.1844278126955032,296.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.87188720703125,0.8072574734687805,0.0,0.3410969972610473,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.0,0.4805251061916351,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.7688109278678894,0.0,0.2956378757953644,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.5698232054710388,0.0,0.5842723846435547,284.8717041015625,294.1499938964844,296.45001220703125,293.7968444824219,296.82080078125,296.97344970703125,284.877197265625,0.0,0.0,0.4184246361255646,0.4184246361255646,1.0,1.0,-2.263911247253418,0.6587234139442444,1.6051878929138184,0.1424778252840042,0.0,0.0,0.0,146.3890380859375,60.0,38820.65625,0.0,1224.4947509765625,0.0,280.8583984375,283.6105651855469,296.81256103515625,299.4087219238281,293.1499938964844,293.1499938964844,278.1499938964844,42030.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.36462950706482,3.364651918411255,7.553840646323806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1279.8480224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0013721431605517,297.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2342224121094,0.4007668197154999,0.0,0.0014449446462094,297.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.4007668197154999,0.0,0.0010672329226508,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.1362727433443069,0.0,0.0014449428999796,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0068540587089955,285.3313903808594,294.1499938964844,296.4368896484375,293.7958374023437,296.6887512207031,296.8840026855469,283.8861389160156,0.0,0.0,0.323205828666687,0.323205828666687,1.0,1.0,-0.0146222645416855,0.0046505536884069,0.0099717108532786,-0.028731781989336,0.0,0.0,0.0,-0.0809449777007103,60.0,2002.6351318359373,0.0,-1.457796861359384e-05,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,-2.4272594600915912e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.953474524558015e-15,-8.957825732808061e-15,-4.096600997676359e-20,-1.4245067798956956e-12,-1.4245032020285264e-12,-3.546756906364045e-18,0.0,0.0,-0.0,0.0,0.0,4.555370974431228e-25,6.645788988293174e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0007014640723355,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2230529785156,0.0,0.0,0.0012352062622085,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0019002940971404,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.001081422320567,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0023671528324484,285.30908203125,294.1499938964844,296.4272155761719,293.7951965332031,296.6629943847656,296.8214111328125,283.4809265136719,0.0,0.0,0.2510547637939453,0.2510547637939453,1.0,1.0,-0.00929163582623,0.0023735109716653,0.0069181248545646,-0.029883112758398,0.0,0.0,0.0,-0.0534423440694808,60.0,1072.9910888671875,0.0,-5.2128316383459605e-06,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8533330474320087e-25,2.243796762284418e-25,2.917419383504687e-28,-1.825479251244288e-18,-1.8239628223863248e-18,-1.5166294936900285e-21,0.0,0.0,-0.0,0.0,0.0,1.0229478789571165e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.725208656163886e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2164306640625,0.0,0.0,0.0001011730128084,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.226073648780584e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.00010155657219,297.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004886250244453,285.2982482910156,294.1499938964844,296.4054260253906,293.7940979003906,296.6756591796875,296.6493835449219,283.2103271484375,0.0,0.0,0.0836849212646484,0.0836849212646484,1.0,1.0,-0.0010340070584788,5.432758916867897e-05,0.0009796795202419,-0.0303997173905372,0.0,0.0,0.0,-0.0106414575129747,60.0,216.97528076171875,0.0,-7.278198665972013e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0642838967356048e-36,1.2372728244892024e-36,7.378485271911083e-37,-1.7280860196063491e-22,-7.883726318751162e-23,-9.397133246223604e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.725208656163886e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2164306640625,0.0,0.0,0.0001011730128084,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,7.226073648780584e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.00010155657219,297.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004886250244453,285.2982482910156,294.1499938964844,296.4054260253906,293.7940979003906,296.6756591796875,296.6493835449219,283.2103271484375,0.0,0.0,0.0836849212646484,0.0836849212646484,1.0,1.0,-0.0010340070584788,5.432758916867897e-05,0.0009796795202419,-0.0303997173905372,0.0,0.0,0.0,-0.0106414575129747,60.0,216.97528076171875,0.0,-7.278198665972013e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0642838967356048e-36,1.2372728244892024e-36,7.378485271911083e-37,-1.7280860196063491e-22,-7.883726318751162e-23,-9.397133246223604e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,9.86426675808616e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2149353027344,0.0,0.0,0.0001038799673551,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,7.673261279705912e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0001038786795106,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004927263362333,285.2953491210937,294.1499938964844,296.3949279785156,293.7937316894531,296.673095703125,296.59228515625,283.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511935688555,2.30346302032558e-08,0.0010511705186218,-0.0300720445811748,0.0,0.0,0.0,-0.0106844147667288,60.0,104.82408905029295,0.0,-7.533903811918209e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.658857122067718e-40,-2.014646802159789e-40,-1.085936244928517e-40,-1.6197157163261969e-22,-8.100466168004997e-23,-8.096690995256971e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.851408685790376e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21337890625,0.0,0.0,0.0001037413021549,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,7.662372081540525e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001037410256685,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.000492091581691,285.2923583984375,294.1499938964844,296.3846435546875,293.7934875488281,296.6704406738281,296.54644775390625,283.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498089250177,1.1688187306901913e-08,0.0010497972834855,-0.0296652875840663,0.0,0.0,0.0,-0.0106070740148425,60.0,58.96569442749024,0.0,-7.514142197351249e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199708023885091e-22,-8.099955617227138e-23,-8.099752406657953e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.824790322454646e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099914550781,0.0,0.0,0.0001034607848851,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.64161377446726e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001034605666063,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.000490762409754,285.2861022949219,294.1499938964844,296.3647155761719,293.79327392578125,296.6649475097656,296.4783020019531,283.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.75081443786621,0.0,-7.47355457519916e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199858223001445e-22,-8.099924693879653e-23,-8.099932898033068e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,9.824790322454646e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099914550781,0.0,0.0,0.0001034607848851,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,7.64161377446726e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001034605666063,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.000490762409754,285.2861022949219,294.1499938964844,296.3647155761719,293.79327392578125,296.6649475097656,296.4783020019531,283.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,31.75081443786621,0.0,-7.47355457519916e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199858223001445e-22,-8.099924693879653e-23,-8.099932898033068e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.796704398468135e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.20635986328125,0.0,0.0,0.000103165024484,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.619769894517958e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001031648062053,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.000489359605126,285.27947998046875,294.1499938964844,296.3456420898437,293.7934265136719,296.6592102050781,296.43072509765625,283.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006135558488951e-08,0.0010439640609547,-0.0278806742280721,0.0,0.0,0.0,-0.0102690318599343,60.0,26.94242477416992,0.0,-7.430860193835542e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925956057102e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.796704398468135e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.20635986328125,0.0,0.0,0.000103165024484,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.619769894517958e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001031648062053,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.000489359605126,285.27947998046875,294.1499938964844,296.3456420898437,293.7934265136719,296.6592102050781,296.43072509765625,283.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006135558488951e-08,0.0010439640609547,-0.0278806742280721,0.0,0.0,0.0,-0.0102690318599343,60.0,26.94242477416992,0.0,-7.430860193835542e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925956057102e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.768012387212366e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.20245361328125,0.0,0.0,0.0001028628612402,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.597452349727973e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001028626502375,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004879264452029,285.2725830078125,294.1499938964844,296.3273620605469,293.7938537597656,296.6532287597656,296.3954162597656,283.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.612281799316406,0.0,-7.38737071515061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.768012387212366e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.20245361328125,0.0,0.0,0.0001028628612402,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.597452349727973e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001028626502375,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0004879264452029,285.2725830078125,294.1499938964844,296.3273620605469,293.7938537597656,296.6532287597656,296.3954162597656,283.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.612281799316406,0.0,-7.38737071515061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.739483357407153e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19830322265625,0.0,0.0,0.0001025624223984,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.575261406600475e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001025622186716,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.000486501463456,285.2654113769531,294.1499938964844,296.30975341796875,293.7945251464844,296.6470642089844,296.3673095703125,283.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,24.88169288635254,0.0,-7.344254981944688e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.739483357407153e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19830322265625,0.0,0.0,0.0001025624223984,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.575261406600475e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0001025622186716,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.000486501463456,285.2654113769531,294.1499938964844,296.30975341796875,293.7945251464844,296.6470642089844,296.3673095703125,283.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,24.88169288635254,0.0,-7.344254981944688e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099925324968378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.725532436277716e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1961669921875,0.0,0.0,0.0001024155062623,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.564410043414682e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001024153025355,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0004858046304434,285.26171875,294.1499938964844,296.3012084960937,293.7948913574219,296.6438903808594,296.355224609375,283.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118707649553473e-08,0.0010363759938627,-0.0255576539784669,0.0,0.0,0.0,-0.0098290974274277,60.0,24.571916580200195,0.0,-7.323217232624303e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.711836173664778e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1939697265625,0.0,0.0,0.0001022712676785,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.553755858680233e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0001022710639517,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004851205158047,285.25799560546875,294.1499938964844,296.29278564453125,293.7953186035156,296.64068603515625,296.3440246582031,283.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.275850296020508,0.0,-7.302592308633393e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.685554687166588e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1894836425781,0.0,0.0,0.0001019944975269,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.533313328167424e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001019942938,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004838077875319,285.2504272460937,294.1499938964844,296.27642822265625,293.79620361328125,296.6341552734375,296.3235168457031,283.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.708404541015625,0.0,-7.263096790666168e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.685554687166588e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1894836425781,0.0,0.0,0.0001019944975269,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,7.533313328167424e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001019942938,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004838077875319,285.2504272460937,294.1499938964844,296.27642822265625,293.79620361328125,296.6341552734375,296.3235168457031,283.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,23.708404541015625,0.0,-7.263096790666168e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.661137301009148e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,0.0001017373579088,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.514320168411359e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.000101737154182,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004825881915166,285.24267578125,294.1499938964844,296.2605285644531,293.7971496582031,296.6274719238281,296.304931640625,283.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.16901397705078,0.0,-7.226497444889901e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.661137301009148e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,0.0001017373579088,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.514320168411359e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,0.000101737154182,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004825881915166,285.24267578125,294.1499938964844,296.2605285644531,293.7971496582031,296.6274719238281,296.304931640625,283.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.16901397705078,0.0,-7.226497444889901e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.63884376687929e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800537109375,0.0,0.0,0.0001015025845845,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.496979378629476e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001015023881336,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004814746789634,285.2348327636719,294.1499938964844,296.2451171875,293.7980041503906,296.6206359863281,296.2878112792969,283.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.65870475769043,0.0,-7.193160911356244e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.63884376687929e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1800537109375,0.0,0.0,0.0001015025845845,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.496979378629476e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0001015023881336,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0004814746789634,285.2348327636719,294.1499938964844,296.2451171875,293.7980041503906,296.6206359863281,296.2878112792969,283.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.65870475769043,0.0,-7.193160911356244e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.618842886993662e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1751403808594,0.0,0.0,0.0001012919456115,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.481421926058829e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001012917564366,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004804756317753,285.2268371582031,294.1499938964844,296.2300720214844,293.7987976074219,296.6136779785156,296.2717590332031,283.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.1787109375,0.0,-7.163315274283377e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.618842886993662e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1751403808594,0.0,0.0,0.0001012919456115,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,7.481421926058829e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001012917564366,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004804756317753,285.2268371582031,294.1499938964844,296.2300720214844,293.7987976074219,296.6136779785156,296.2717590332031,283.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.1787109375,0.0,-7.163315274283377e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.60978286457248e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1726379394531,0.0,0.0,0.0001011965359793,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.474374433513731e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0001011963395285,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.0004800231254193,285.2228088378906,294.1499938964844,296.22265625,293.7991027832031,296.6101379394531,296.2640380859375,283.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675337781482995e-09,0.0010240336414426,-0.0217784885317087,0.0,0.0,0.0,-0.0091135557740926,60.0,21.950454711914062,0.0,-7.149815672846671e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.601221972843632e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17010498046875,0.0,0.0,0.0001011063795886,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.46771547710523e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001011061904137,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004795955319423,285.21875,294.1499938964844,296.21533203125,293.79937744140625,296.6065673828125,296.2565002441406,283.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606240555644,60.0,21.729204177856445,0.0,-7.137071378338079e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.585835505276918e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1650085449219,0.0,0.0,0.0001009443440125,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.455746526829898e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001009441548376,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004788270452991,285.2106018066406,294.1499938964844,296.2008361816406,293.7997436523437,296.5993347167969,296.2417297363281,283.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.30535316467285,0.0,-7.114191902246604e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.585835505276918e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1650085449219,0.0,0.0,0.0001009443440125,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.455746526829898e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001009441548376,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004788270452991,285.2106018066406,294.1499938964844,296.2008361816406,293.7997436523437,296.5993347167969,296.2417297363281,283.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.30535316467285,0.0,-7.114191902246604e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.572686394676566e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1598205566406,0.0,0.0,0.0001008058607112,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.445517985615879e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001008056715363,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004781702591571,285.202392578125,294.1499938964844,296.1865234375,293.7998046875,296.59197998046875,296.22735595703125,284.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.90785217285156,0.0,-7.094664766782445e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.572686394676566e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1598205566406,0.0,0.0,0.0001008058607112,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.445517985615879e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001008056715363,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004781702591571,285.202392578125,294.1499938964844,296.1865234375,293.7998046875,296.59197998046875,296.22735595703125,284.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.90785217285156,0.0,-7.094664766782445e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.561586193740368e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.154541015625,0.0,0.0,0.0001006889579002,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.436882879119366e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001006887760013,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004776158602908,285.1941223144531,294.1499938964844,296.17236328125,293.79949951171875,296.58453369140625,296.2132568359375,284.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.5353946685791,0.0,-7.078198649423939e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.561586193740368e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.154541015625,0.0,0.0,0.0001006889579002,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.436882879119366e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001006887760013,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004776158602908,285.1941223144531,294.1499938964844,296.17236328125,293.79949951171875,296.58453369140625,296.2132568359375,284.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.5353946685791,0.0,-7.078198649423939e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.552324627293274e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492614746094,0.0,0.0,0.0001005914164124,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.429678953485563e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001005912417895,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004771533131133,285.1858825683594,294.1499938964844,296.1582336425781,293.7987670898437,296.57696533203125,296.1993103027344,284.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087581994011998,60.0,20.1848087310791,0.0,-7.06447167431179e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.552324627293274e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492614746094,0.0,0.0,0.0001005914164124,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.429678953485563e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001005912417895,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0004771533131133,285.1858825683594,294.1499938964844,296.1582336425781,293.7987670898437,296.57696533203125,296.1993103027344,284.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,-0.0087581994011998,60.0,20.1848087310791,0.0,-7.06447167431179e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.548338857712224e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1465759277344,0.0,0.0,0.000100549441413,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.426577940350398e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.000100549259514,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000476954242913,285.1817321777344,294.1499938964844,296.1511535644531,293.7981872558594,296.5731201171875,296.1923828125,284.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.017513275146484,0.0,-7.058566353634887e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.54474526224658e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438903808594,0.0,0.0,0.0001005115918815,299.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.423781789839268e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.0001005114099825,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004767747595906,285.1775817871094,294.1499938964844,296.14410400390625,293.7975158691406,296.5692749023437,296.1854858398437,284.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.863895312709701e-09,0.0010170947061851,-0.0196534823626279,0.0,0.0,0.0,-0.0087112877517938,60.0,19.85594940185547,0.0,-7.053242967458574e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
