time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.538635640637948e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,0.0001004472433123,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.419029134325683e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001004470686893,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004764696350321,285.1693115234375,294.1499938964844,296.1298828125,293.7956848144531,296.5614929199219,296.1717224121094,284.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.54799461364746,0.0,-7.04419562680414e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.538635640637948e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,0.0001004472433123,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.419029134325683e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001004470686893,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004764696350321,285.1693115234375,294.1499938964844,296.1298828125,293.7956848144531,296.5614929199219,296.1717224121094,284.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536354392766,0.0,0.0,0.0,-0.0086734583601355,60.0,19.54799461364746,0.0,-7.04419562680414e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.53384005697444e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13311767578125,0.0,0.0,0.0001003967336146,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.41529802326113e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001003965662675,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004762301687151,285.1610717773437,294.1499938964844,296.11553955078125,293.7932434082031,296.5535583496094,296.15789794921875,284.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727663842160837e-09,0.0010159297380596,-0.0192966926842927,0.0,0.0,0.0,-0.0086437510326504,60.0,19.26034164428711,0.0,-7.037093752160217e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.53384005697444e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.13311767578125,0.0,0.0,0.0001003967336146,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.41529802326113e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001003965662675,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004762301687151,285.1610717773437,294.1499938964844,296.11553955078125,293.7932434082031,296.5535583496094,296.15789794921875,284.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159374214708,7.727663842160837e-09,0.0010159297380596,-0.0192966926842927,0.0,0.0,0.0,-0.0086437510326504,60.0,19.26034164428711,0.0,-7.037093752160217e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.530170791549608e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.127685546875,0.0,0.0,0.0001003580837277,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.412442937493324e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001003579091047,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004760469309985,285.15283203125,294.1499938964844,296.1009826660156,293.7900695800781,296.5455322265625,296.1439819335937,284.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761893252315e-09,0.0010155371855944,-0.0191764738410711,0.0,0.0,0.0,-0.0086209950968623,60.0,18.990280151367188,0.0,-7.031656679146181e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.530170791549608e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.127685546875,0.0,0.0,0.0001003580837277,299.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.412442937493324e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0001003579091047,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004760469309985,285.15283203125,294.1499938964844,296.1009826660156,293.7900695800781,296.5455322265625,296.1439819335937,284.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761893252315e-09,0.0010155371855944,-0.0191764738410711,0.0,0.0,0.0,-0.0086209950968623,60.0,18.990280151367188,0.0,-7.031656679146181e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.527485235594212e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12225341796875,0.0,0.0,0.0001003297948045,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.410353282466531e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001003296274575,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004759128496516,285.1446533203125,294.1499938964844,296.0861511230469,293.7861633300781,296.5373840332031,296.1298828125,284.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.736160278320312,0.0,-7.027674797654981e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.527485235594212e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12225341796875,0.0,0.0,0.0001003297948045,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.410353282466531e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001003296274575,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0004759128496516,285.1446533203125,294.1499938964844,296.0861511230469,293.7861633300781,296.5373840332031,296.1298828125,284.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.736160278320312,0.0,-7.027674797654981e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.526459325570612e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1195373535156,0.0,0.0,0.0001003189827315,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,7.409554382320493e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001003188153845,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.00047586162691,285.1405944824219,294.1499938964844,296.07861328125,293.78387451171875,296.53326416015625,296.1227722167969,284.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546903759241,0.0,0.0,0.0,-0.008597943931818,60.0,18.6147575378418,0.0,-7.026151394029513e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.525625500828028e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1168212890625,0.0,0.0,0.0001003102006507,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.408905366901308e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001003100333036,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004758200084324,285.13653564453125,294.1499938964844,296.07098388671875,293.7814025878906,296.52911376953125,296.1156005859375,284.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927518084645,60.0,18.497648239135746,0.0,-7.02491149695561e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.524432243779302e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11138916015625,0.0,0.0,0.0001002976277959,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.407976227113977e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001002974604489,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004757604619953,285.1284484863281,294.1499938964844,296.055419921875,293.7757263183594,296.52069091796875,296.1010131835937,284.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.27777862548828,0.0,-7.023131587402531e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.524432243779302e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.11138916015625,0.0,0.0,0.0001002976277959,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.407976227113977e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,0.0001002974604489,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0004757604619953,285.1284484863281,294.1499938964844,296.055419921875,293.7757263183594,296.52069091796875,296.1010131835937,284.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609753716053547e-09,0.0010149213485419,-0.0189878791570663,0.0,0.0,0.0,-0.0085852975025773,60.0,18.27777862548828,0.0,-7.023131587402531e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.523783955955878e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059875488281,0.0,0.0,0.0001002907883957,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.407471275655553e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001002906283247,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004757281276397,285.1204528808594,294.1499938964844,296.0393981933594,293.76910400390625,296.5121459960937,296.08612060546875,284.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601510532140311e-09,0.0010148508008569,-0.0189662892371416,0.0,0.0,0.0,-0.0085812108591198,60.0,18.12454032897949,0.0,-7.022156012226334e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.523783955955878e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059875488281,0.0,0.0,0.0001002907883957,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.407471275655553e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001002906283247,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0004757281276397,285.1204528808594,294.1499938964844,296.0393981933594,293.76910400390625,296.5121459960937,296.08612060546875,284.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601510532140311e-09,0.0010148508008569,-0.0189662892371416,0.0,0.0,0.0,-0.0085812108591198,60.0,18.12454032897949,0.0,-7.022156012226334e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.52373375184834e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005859375,0.0,0.0,0.0001002902499749,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.407431257888675e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001002900899038,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004757256829179,285.1125183105469,294.1499938964844,296.0228271484375,293.7614440917969,296.50347900390625,296.07080078125,284.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600722717882036e-09,0.0010148440487682,-0.0189642272889614,0.0,0.0,0.0,-0.0085808197036385,60.0,17.96195411682129,0.0,-7.022062931127948e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.52373375184834e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1005859375,0.0,0.0,0.0001002902499749,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.407431257888675e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001002900899038,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0004757256829179,285.1125183105469,294.1499938964844,296.0228271484375,293.7614440917969,296.50347900390625,296.07080078125,284.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600722717882036e-09,0.0010148440487682,-0.0189642272889614,0.0,0.0,0.0,-0.0085808197036385,60.0,17.96195411682129,0.0,-7.022062931127948e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.524326014798136e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0952453613281,0.0,0.0,0.0001002964781946,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.40789037081413e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001002963181235,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004757553397212,285.10467529296875,294.1499938964844,296.00567626953125,293.7526550292969,296.49462890625,296.0550537109375,284.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.811656951904297,0.0,-7.022917003496333e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.524326014798136e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0952453613281,0.0,0.0,0.0001002964781946,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.40789037081413e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001002963181235,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004757553397212,285.10467529296875,294.1499938964844,296.00567626953125,293.7526550292969,296.49462890625,296.0550537109375,284.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940943898939e-09,0.0010149057488888,-0.0189831312745809,0.0,0.0,0.0,-0.0085843978449702,60.0,17.811656951904297,0.0,-7.022917003496333e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.524813503958283e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0925598144531,0.0,0.0,0.0001003016004688,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.408268720610067e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001003014476737,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004757796996273,285.1007995605469,294.1499938964844,295.9968566894531,293.7478332519531,296.4901733398437,296.0469970703125,284.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873687639832,60.0,17.73805809020996,0.0,-7.02362612514662e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.525410860078408e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.08990478515625,0.0,0.0,0.0001003078941721,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.408733654301614e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.000100307734101,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004758095892611,285.096923828125,294.1499938964844,295.98785400390625,293.74273681640625,296.48565673828125,296.0387878417969,284.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.66616439819336,0.0,-7.024498671626135e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.526735084364192e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845947265625,0.0,0.0,0.0001003218276309,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.409762474708259e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001003216748358,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004758758004754,285.0892639160156,294.1499938964844,295.9693298339844,293.7315368652344,296.4764709472656,296.0219116210937,284.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.52647590637207,0.0,-7.026433479495608e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.526735084364192e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0845947265625,0.0,0.0,0.0001003218276309,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.409762474708259e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0001003216748358,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004758758004754,285.0892639160156,294.1499938964844,295.9693298339844,293.7315368652344,296.4764709472656,296.0219116210937,284.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.52647590637207,0.0,-7.026433479495608e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.528077498544008e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.079345703125,0.0,0.0,0.0001003359502647,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.410805119434372e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001003357974695,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004759428848046,285.08172607421875,294.1499938964844,295.95001220703125,293.71905517578125,296.4671325683594,296.00445556640625,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.391141891479492,0.0,-7.028395287989042e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.528077498544008e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.079345703125,0.0,0.0,0.0001003359502647,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.410805119434372e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0001003357974695,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004759428848046,285.08172607421875,294.1499938964844,295.95001220703125,293.71905517578125,296.4671325683594,296.00445556640625,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.391141891479492,0.0,-7.028395287989042e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.52934569795616e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0001003493016469,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.411791011691093e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001003491561277,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004760063020512,285.07427978515625,294.1499938964844,295.93023681640625,293.7040710449219,296.45758056640625,295.9863586425781,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453248262405,0.0,0.0,0.0,-0.0086150979623198,60.0,17.258684158325195,0.0,-7.030248383443904e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.52934569795616e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,0.0001003493016469,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,7.411791011691093e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001003491561277,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004760063020512,285.07427978515625,294.1499938964844,295.93023681640625,293.7040710449219,296.45758056640625,295.9863586425781,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453248262405,0.0,0.0,0.0,-0.0086150979623198,60.0,17.258684158325195,0.0,-7.030248383443904e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.530954412184656e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0690002441406,0.0,0.0,0.0001003662328002,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.41304102120921e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001003660872811,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004760867159347,285.0669250488281,294.1499938964844,295.910400390625,293.6855773925781,296.4478759765625,295.9678039550781,284.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.12705421447754,0.0,-7.032604543155685e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.530954412184656e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0690002441406,0.0,0.0,0.0001003662328002,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,7.41304102120921e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001003660872811,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,0.0004760867159347,285.0669250488281,294.1499938964844,295.910400390625,293.6855773925781,296.4478759765625,295.9678039550781,284.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689762604456973e-09,0.001015605404973,-0.0191974267363548,0.0,0.0,0.0,-0.008624960668385,60.0,17.12705421447754,0.0,-7.032604543155685e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.531834803055972e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0664367675781,0.0,0.0,0.0001003754950943,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,7.413724961224943e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001003753495751,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004761306918226,285.0633239746094,294.1499938964844,295.90045166015625,293.67510986328125,296.44293212890625,295.9583740234375,284.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700653448239336e-09,0.0010156985372304,-0.0192259512841701,0.0,0.0,0.0,-0.0086303604766726,60.0,17.06130599975586,0.0,-7.03389417822109e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.532774856779724e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0639038085937,0.0,0.0,0.0001003853976726,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.414456194965169e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001003852521535,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0004761776945088,285.0597229003906,294.1499938964844,295.8905029296875,293.6638488769531,296.4379577636719,295.9488525390625,284.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712296579143185e-09,0.0010157981887459,-0.0192564446479082,0.0,0.0,0.0,-0.0086361318826675,60.0,16.995349884033203,0.0,-7.0352733416712e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.534754644846544e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.058837890625,0.0,0.0,0.0001004062360152,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.415995060000569e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001004060904961,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004762766475323,285.0526123046875,294.1499938964844,295.8705444335937,293.6390991210937,296.4278869628906,295.9295959472656,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736818297132686e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482884362339,60.0,16.86285972595215,0.0,-7.038178750917723e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,9.534754644846544e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.058837890625,0.0,0.0,0.0001004062360152,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.415995060000569e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001004060904961,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004762766475323,285.0526123046875,294.1499938964844,295.8705444335937,293.6390991210937,296.4278869628906,295.9295959472656,284.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736818297132686e-09,0.0010160078527405,-0.0193206686526536,0.0,0.0,0.0,-0.0086482884362339,60.0,16.86285972595215,0.0,-7.038178750917723e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.5367940957658e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0538635253906,0.0,0.0,0.0001004277000902,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.417580491164699e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.000100427561847,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004763785691466,285.045654296875,294.1499938964844,295.8505554199219,293.61163330078125,296.4176025390625,295.9100646972656,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162238031625,-0.0193868353962898,0.0,0.0,0.0,-0.0086608128622174,60.0,16.73003578186035,0.0,-7.04117226746348e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.5367940957658e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0538635253906,0.0,0.0,0.0001004277000902,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.417580491164699e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,0.000100427561847,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0004763785691466,285.045654296875,294.1499938964844,295.8505554199219,293.61163330078125,296.4176025390625,295.9100646972656,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162238031625,-0.0193868353962898,0.0,0.0,0.0,-0.0086608128622174,60.0,16.73003578186035,0.0,-7.04117226746348e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.538834274280816e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0489501953125,0.0,0.0,0.000100449178717,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.41916592232883e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001004490331979,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004764805198647,285.038818359375,294.1499938964844,295.8305358886719,293.5816345214844,296.4071655273437,295.890380859375,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787358313748882e-09,0.0010164399864152,-0.0194530319422483,0.0,0.0,0.0,-0.0086733438074588,60.0,16.59673500061035,0.0,-7.044167915637446e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.538834274280816e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0489501953125,0.0,0.0,0.000100449178717,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.41916592232883e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,0.0001004490331979,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0004764805198647,285.038818359375,294.1499938964844,295.8305358886719,293.5816345214844,296.4071655273437,295.890380859375,284.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164477862417,7.787358313748882e-09,0.0010164399864152,-0.0194530319422483,0.0,0.0,0.0,-0.0086733438074588,60.0,16.59673500061035,0.0,-7.044167915637446e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.540776227368042e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440979003906,0.0,0.0,0.000100469616882,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,7.420675683533773e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001004694786388,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0004765775811392,285.0320739746094,294.1499938964844,295.8104553222656,293.5494384765625,296.3965759277344,295.8705444335937,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.811415514424881e-09,0.0010166456922888,-0.0195160377770662,0.0,0.0,0.0,-0.0086852693930268,60.0,16.462541580200195,0.0,-7.047020034178787e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.540776227368042e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440979003906,0.0,0.0,0.000100469616882,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,7.420675683533773e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001004694786388,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0004765775811392,285.0320739746094,294.1499938964844,295.8104553222656,293.5494384765625,296.3965759277344,295.8705444335937,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.811415514424881e-09,0.0010166456922888,-0.0195160377770662,0.0,0.0,0.0,-0.0086852693930268,60.0,16.462541580200195,0.0,-7.047020034178787e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,9.541691542835906e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.04168701171875,0.0,0.0,0.0001004792502499,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,7.42138727218844e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0001004791120067,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,0.0004766233323607,285.0287780761719,294.1499938964844,295.8004150390625,293.5325622558594,296.3912048339844,295.860595703125,284.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167504660785,7.822746894703414e-09,0.0010167426662519,-0.0195457153022289,0.0,0.0,0.0,-0.0086908871307969,60.0,16.395143508911133,0.0,-7.048363670492108e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
