time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.542556654196233e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.039306640625,0.0,0.0,0.0001004883597488,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,7.42205957067199e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0001004882215056,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,0.0004766665806528,285.0254821777344,294.1499938964844,295.79034423828125,293.5152282714844,296.3857727050781,295.8506164550781,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833462767337096e-09,0.0010168342851102,-0.0195737779140472,0.0,0.0,0.0,-0.0086961993947625,60.0,16.327651977539062,0.0,-7.049634120903647e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.54409406404011e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346069335937,0.0,0.0,0.0001005045414785,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.42325428291224e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001005044032353,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0004767434147652,285.01904296875,294.1499938964844,295.7702331542969,293.47930908203125,296.3748474121094,295.83056640625,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852474226410777e-09,0.0010169968008995,-0.0196235701441764,0.0,0.0,0.0,-0.0087056243792176,60.0,16.192411422729492,0.0,-7.051888673004214e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.54409406404011e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346069335937,0.0,0.0,0.0001005045414785,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,7.42325428291224e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001005044032353,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0004767434147652,285.01904296875,294.1499938964844,295.7702331542969,293.47930908203125,296.3748474121094,295.83056640625,284.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852474226410777e-09,0.0010169968008995,-0.0196235701441764,0.0,0.0,0.0,-0.0087056243792176,60.0,16.192411422729492,0.0,-7.051888673004214e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.545349894324318e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.02996826171875,0.0,0.0,0.0001005177618935,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,7.424229988828301e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0001005176236503,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0004768061917275,285.0127258300781,294.1499938964844,295.7500915527344,293.4418640136719,296.3637084960937,295.8104553222656,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867988927046099e-09,0.0010171295143663,-0.0196642018854618,0.0,0.0,0.0,-0.0087133152410388,60.0,16.057056427001953,0.0,-7.053728978689834e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.545349894324318e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.02996826171875,0.0,0.0,0.0001005177618935,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,7.424229988828301e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0001005176236503,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0004768061917275,285.0127258300781,294.1499938964844,295.7500915527344,293.4418640136719,296.3637084960937,295.8104553222656,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867988927046099e-09,0.0010171295143663,-0.0196642018854618,0.0,0.0,0.0,-0.0087133152410388,60.0,16.057056427001953,0.0,-7.053728978689834e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.545918146613984e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0274353027344,0.0,0.0,0.0001005237354547,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.424671639455482e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001005236044875,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,0.000476834597066,285.00927734375,294.1499938964844,295.7388000488281,293.4203491210937,296.357421875,295.7991638183594,284.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171972680836,7.874993990242274e-09,0.0010171893518418,-0.0196825489401817,0.0,0.0,0.0,-0.0087167881429195,60.0,15.981285095214844,0.0,-7.054559603147936e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.546260844217612e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0254211425781,0.0,0.0,0.0001005273370537,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,7.424937939504161e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,0.0001005272060865,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004768517392221,285.006591796875,294.1499938964844,295.7299194335937,293.4031982421875,296.3524169921875,295.7903137207031,284.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172332404181,7.879200403237974e-09,0.0010172254405915,-0.0196935646235942,0.0,0.0,0.0,-0.0087188733741641,60.0,15.92174243927002,0.0,-7.05505840414844e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.546773799229412e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0209655761719,0.0,0.0,0.0001005327358143,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.425335934385657e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0001005326048471,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0004768774088006,285.0005798339844,294.1499938964844,295.7097473144531,293.3635559082031,296.3409729003906,295.7701416015625,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172867914661,7.88546028474002e-09,0.0010172789916396,-0.0197099596261978,0.0,0.0,0.0,-0.0087219774723052,60.0,15.786633491516112,0.0,-7.055800921307309e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,9.546773799229412e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0209655761719,0.0,0.0,0.0001005327358143,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.425335934385657e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,0.0001005326048471,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0004768774088006,285.0005798339844,294.1499938964844,295.7097473144531,293.3635559082031,296.3409729003906,295.7701416015625,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172867914661,7.88546028474002e-09,0.0010172789916396,-0.0197099596261978,0.0,0.0,0.0,-0.0087219774723052,60.0,15.786633491516112,0.0,-7.055800921307309e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,9.546861110720783e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0187683105469,0.0,0.0,0.0001005336525849,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,7.425403600791469e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0001005335216177,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.000476881803479,284.99761962890625,294.1499938964844,295.6996459960937,293.3434143066406,296.3351745605469,295.7600402832031,284.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172955226153,7.886485242636354e-09,0.0010172876063734,-0.0197126418352127,0.0,0.0,0.0,-0.0087224841117858,60.0,15.71922206878662,0.0,-7.055922424115124e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.54682909650728e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0166015625,0.0,0.0,0.0001005333106149,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,7.42537813493982e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001005331869237,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004768802318722,284.9947204589844,294.1499938964844,295.6895446777344,293.3231506347656,296.329345703125,295.7499389648437,284.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172915644943,7.88602161350127e-09,0.0010172836482524,-0.0197114311158657,0.0,0.0,0.0,-0.0087222550064325,60.0,15.651951789855955,0.0,-7.05586771232447e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.546401270199568e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0122985839844,0.0,0.0,0.0001005287995212,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.42504489608109e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001005286758299,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004768588987644,284.989013671875,294.1499938964844,295.6693725585937,293.2822570800781,296.31756591796875,295.7297668457031,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172449983656,7.880560204398535e-09,0.0010172370821237,-0.0196971278637647,0.0,0.0,0.0,-0.0087195485830307,60.0,15.517879486083984,0.0,-7.055219697349457e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.546401270199568e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0122985839844,0.0,0.0,0.0001005287995212,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,7.42504489608109e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001005286758299,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004768588987644,284.989013671875,294.1499938964844,295.6693725585937,293.2822570800781,296.31756591796875,295.7297668457031,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172449983656,7.880560204398535e-09,0.0010172370821237,-0.0196971278637647,0.0,0.0,0.0,-0.0087195485830307,60.0,15.517879486083984,0.0,-7.055219697349457e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.545434295432642e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.00811767578125,0.0,0.0,0.0001005186059046,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.42429110687226e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0001005184822133,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004768106155097,284.98345947265625,294.1499938964844,295.649169921875,293.2411499023437,296.3056335449219,295.7096252441406,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171408066526,7.868377949193928e-09,0.0010171328904107,-0.0196652207523584,0.0,0.0,0.0,-0.0087135089561343,60.0,15.384605407714844,0.0,-7.053775163967657e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,9.545434295432642e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.00811767578125,0.0,0.0,0.0001005186059046,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.42429110687226e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,0.0001005184822133,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004768106155097,284.98345947265625,294.1499938964844,295.649169921875,293.2411499023437,296.3056335449219,295.7096252441406,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171408066526,7.868377949193928e-09,0.0010171328904107,-0.0196652207523584,0.0,0.0,0.0,-0.0087135089561343,60.0,15.384605407714844,0.0,-7.053775163967657e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.543911437503994e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0039978027344,0.0,0.0,0.0001005025624181,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.42310585337691e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001005024387268,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004767345963045,284.9780578613281,294.1499938964844,295.6289978027344,293.2000427246094,296.2935485839844,295.68951416015625,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977475956,7.849276784099857e-09,0.0010169695597141,-0.0196151956915855,0.0,0.0,0.0,-0.0087040392681956,60.0,15.252427101135254,0.0,-7.051509243183318e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,9.543911437503994e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0039978027344,0.0,0.0,0.0001005025624181,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.42310585337691e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001005024387268,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004767345963045,284.9780578613281,294.1499938964844,295.6289978027344,293.2000427246094,296.2935485839844,295.68951416015625,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977475956,7.849276784099857e-09,0.0010169695597141,-0.0196151956915855,0.0,0.0,0.0,-0.0087040392681956,60.0,15.252427101135254,0.0,-7.051509243183318e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.541812323732302e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9999694824219,0.0,0.0,0.0001004804507829,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,7.421473128488287e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0001004803270916,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004766297934111,284.9728088378906,294.1499938964844,295.6088256835937,293.1591796875,296.2813415527344,295.66943359375,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167526779696,7.822998249196189e-09,0.001016744878143,-0.0195463728159666,0.0,0.0,0.0,-0.0086910128593444,60.0,15.121658325195312,0.0,-7.04839351328701e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.541812323732302e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9999694824219,0.0,0.0,0.0001004804507829,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,7.421473128488287e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0001004803270916,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0004766297934111,284.9728088378906,294.1499938964844,295.6088256835937,293.1591796875,296.2813415527344,295.66943359375,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167526779696,7.822998249196189e-09,0.001016744878143,-0.0195463728159666,0.0,0.0,0.0,-0.0086910128593444,60.0,15.121658325195312,0.0,-7.04839351328701e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.540514292893933e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9980163574219,0.0,0.0,0.0001004667792585,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,7.420462497975677e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0001004666555672,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0004765649791806,284.9702453613281,294.1499938964844,295.5987548828125,293.138916015625,296.2751770019531,295.659423828125,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166136780753,7.806761459505651e-09,0.0010166058782488,-0.0195038486272096,0.0,0.0,0.0,-0.0086829625070095,60.0,15.056988716125488,0.0,-7.0464679424731e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,9.539084567222744e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9960632324219,0.0,0.0,0.0001004517253022,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,7.41935073165223e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,0.0001004516016109,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0004764936165884,284.9677124023437,294.1499938964844,295.58868408203125,293.11883544921875,296.2689819335937,295.6494140625,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164608247578,7.788891309701285e-09,0.0010164530249312,-0.01945704780519,0.0,0.0,0.0,-0.0086741028353571,60.0,14.99282169342041,0.0,-7.0443498145778e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.535867138765752e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9922180175781,0.0,0.0,0.0001004178266157,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,7.41684707463719e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001004177102004,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004763329052366,284.9627685546875,294.1499938964844,295.56854248046875,293.07928466796875,296.2564697265625,295.62945556640625,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517208099365,0.0,0.0,0.0,-0.0086541678756475,60.0,14.865838050842283,0.0,-7.03958349390632e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.535867138765752e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9922180175781,0.0,0.0,0.0001004178266157,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,7.41684707463719e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001004177102004,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004763329052366,284.9627685546875,294.1499938964844,295.56854248046875,293.07928466796875,296.2564697265625,295.62945556640625,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517208099365,0.0,0.0,0.0,-0.0086541678756475,60.0,14.865838050842283,0.0,-7.03958349390632e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.532002150081098e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.98846435546875,0.0,0.0,0.0001003771249088,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,7.413839921355247e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001003770012175,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.000476139888633,284.9579772949219,294.1499938964844,295.5484619140625,293.04071044921875,296.2438659667969,295.60955810546875,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157042415812,7.700398541032882e-09,0.00101569655817,-0.0192252825945615,0.0,0.0,0.0,-0.008630234748125,60.0,14.74138355255127,0.0,-7.033864335426189e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.532002150081098e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.98846435546875,0.0,0.0,0.0001003771249088,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,7.413839921355247e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001003770012175,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.000476139888633,284.9579772949219,294.1499938964844,295.5484619140625,293.04071044921875,296.2438659667969,295.60955810546875,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157042415812,7.700398541032882e-09,0.00101569655817,-0.0192252825945615,0.0,0.0,0.0,-0.008630234748125,60.0,14.74138355255127,0.0,-7.033864335426189e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.529205271974206e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.98614501953125,0.0,0.0,0.0001003476645564,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,7.411664410028607e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001003475481411,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004760002193506,284.9550170898437,294.1499938964844,295.5356140136719,293.0166931152344,296.2356872558594,295.5968933105469,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154055198654,7.665474477391854e-09,0.0010153979528695,-0.0191338136792182,0.0,0.0,0.0,-0.0086129205301404,60.0,14.66335391998291,0.0,-7.029728266161328e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.527583461022004e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9848327636719,0.0,0.0,0.0001003305878839,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,7.410403486574069e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001003304714686,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0004759192524943,284.9533386230469,294.1499938964844,295.52838134765625,293.0034484863281,296.2311096191406,295.5897521972656,284.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152325266972,7.645230226671629e-09,0.0010152248432859,-0.0190807953476905,0.0,0.0,0.0,-0.0086028855293989,60.0,14.619754791259766,0.0,-7.027330894970873e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.522613254375756e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812927246094,0.0,0.0,0.0001002782373689,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.40653631510213e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001002781209535,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004756709968205,284.9488525390625,294.1499938964844,295.50836181640625,292.9676818847656,296.2182312011719,295.5700378417969,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147019056603,7.583179417736119e-09,0.0010146943386644,-0.018918277695775,0.0,0.0,0.0,-0.0085721239447593,60.0,14.501382827758787,0.0,-7.019986725254057e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,9.522613254375756e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9812927246094,0.0,0.0,0.0001002782373689,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,7.40653631510213e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001002781209535,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004756709968205,284.9488525390625,294.1499938964844,295.50836181640625,292.9676818847656,296.2182312011719,295.5700378417969,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147019056603,7.583179417736119e-09,0.0010146943386644,-0.018918277695775,0.0,0.0,0.0,-0.0085721239447593,60.0,14.501382827758787,0.0,-7.019986725254057e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.51987676671706e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97955322265625,0.0,0.0,0.0001002494173008,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.40440736990422e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001002493081614,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004755343252327,284.9466857910156,294.1499938964844,295.49835205078125,292.950439453125,296.21173095703125,295.5602111816406,284.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144097032025,7.54902629296339e-09,0.0010144022526219,-0.0188288278877735,0.0,0.0,0.0,-0.0085551925003528,60.0,14.443937301635742,0.0,-7.01594586871579e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.517042053630576e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97784423828125,0.0,0.0,0.0001002195640467,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.402202027151361e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001002194476313,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004753927350975,284.944580078125,294.1499938964844,295.4883728027344,292.9336853027344,296.2052001953125,295.5503845214844,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141070233657,7.513646593793055e-09,0.0010140994563698,-0.0187361650168895,0.0,0.0,0.0,-0.0085376519709825,60.0,14.387438774108888,0.0,-7.011761482544898e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.511132520856336e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9744873046875,0.0,0.0,0.0001001573255052,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,7.39760507713072e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001001572163659,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.000475097564049,284.9403991699219,294.1499938964844,295.4684143066406,292.9017028808594,296.1921081542969,295.5308532714844,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439898919159303e-09,0.0010134691838175,-0.0185430124402046,0.0,0.0,0.0,-0.0085010938346385,60.0,14.27652359008789,0.0,-7.003043123177123e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.511132520856336e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9744873046875,0.0,0.0,0.0001001573255052,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,7.39760507713072e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.0001001572163659,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.000475097564049,284.9403991699219,294.1499938964844,295.4684143066406,292.9017028808594,296.1921081542969,295.5308532714844,284.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439898919159303e-09,0.0010134691838175,-0.0185430124402046,0.0,0.0,0.0,-0.0085010938346385,60.0,14.27652359008789,0.0,-7.003043123177123e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.504679474048316e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9712219238281,0.0,0.0,0.0001000893680611,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,7.392585393972695e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001000892589217,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0004747752973344,284.9363708496094,294.1499938964844,295.4485168457031,292.8720092773437,296.17889404296875,295.5113830566406,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127880377694,7.359387321770328e-09,0.0010127807036042,-0.018332140520215,0.0,0.0,0.0,-0.0084611810743808,60.0,14.1703519821167,0.0,-6.993530377030768e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.504679474048316e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9712219238281,0.0,0.0,0.0001000893680611,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,7.392585393972695e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001000892589217,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0004747752973344,284.9363708496094,294.1499938964844,295.4485168457031,292.8720092773437,296.17889404296875,295.5113830566406,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127880377694,7.359387321770328e-09,0.0010127807036042,-0.018332140520215,0.0,0.0,0.0,-0.0084611810743808,60.0,14.1703519821167,0.0,-6.993530377030768e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.497803694102912e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.96807861328125,0.0,0.0,0.0001000169577309,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.387236837530509e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001000168485916,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.000474431872135,284.9324951171875,294.1499938964844,295.4286804199219,292.8448486328125,296.1655578613281,295.4920349121094,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120545048266,7.2736070499956895e-09,0.0010120471706613,-0.0181074663996696,0.0,0.0,0.0,-0.0084186559543013,60.0,14.069369316101074,0.0,-6.983403011417978e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.497803694102912e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.96807861328125,0.0,0.0,0.0001000169577309,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.387236837530509e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001000168485916,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.000474431872135,284.9324951171875,294.1499938964844,295.4286804199219,292.8448486328125,296.1655578613281,295.4920349121094,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120545048266,7.2736070499956895e-09,0.0010120471706613,-0.0181074663996696,0.0,0.0,0.0,-0.0084186559543013,60.0,14.069369316101074,0.0,-6.983403011417978e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.490554657531902e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.96502685546875,0.0,0.0,9.994061110774056e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,7.381597970379516e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.994050924433397e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0004740698204841,284.9288024902344,294.1499938964844,295.4089050292969,292.8204345703125,296.152099609375,295.4727783203125,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183174943747872e-09,0.0010112739400938,-0.0178706049919128,0.0,0.0,0.0,-0.008373824879527,60.0,13.973953247070312,0.0,-6.97273421224054e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.490554657531902e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.96502685546875,0.0,0.0,9.994061110774056e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,7.381597970379516e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,9.994050924433397e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0004740698204841,284.9288024902344,294.1499938964844,295.4089050292969,292.8204345703125,296.152099609375,295.4727783203125,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183174943747872e-09,0.0010112739400938,-0.0178706049919128,0.0,0.0,0.0,-0.008373824879527,60.0,13.973953247070312,0.0,-6.97273421224054e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
