time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.48676824918948e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96356201171875,0.0,0.0,9.990073886001484e-05,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,7.378652662737295e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.99006297206506e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0004738807037938,284.9270324707031,294.1499938964844,295.3990478515625,292.8093566894531,296.14532470703125,295.4632263183594,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010877196677,7.135943835834268e-09,0.001010869978927,-0.0177468955516815,0.0,0.0,0.0,-0.0083504104986786,60.0,13.929240226745604,0.0,-6.967164978277651e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,9.482929453952238e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.96209716796875,0.0,0.0,9.986031363951042e-05,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,7.375666609732434e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,9.98602045001462e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0004736889677587,284.92529296875,294.1499938964844,295.3891906738281,292.799072265625,296.1385498046875,295.4537048339844,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104674147441,7.088059028603766e-09,0.0010104603134095,-0.0176214724779129,0.0,0.0,0.0,-0.0083266710862517,60.0,13.885931968688965,0.0,-6.961521847870247e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.475128899794072e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9592590332031,0.0,0.0,9.977815352613106e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.369598461082205e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.977805166272448e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0004732993256766,284.9219055175781,294.1499938964844,295.3695678710937,292.7809753417969,296.1249084472656,295.4346618652344,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096355108544,6.990756418190358e-09,0.0010096285259351,-0.0173666104674339,0.0,0.0,0.0,-0.0082784350961446,60.0,13.802311897277832,0.0,-6.950060793542434e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.475128899794072e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9592590332031,0.0,0.0,9.977815352613106e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.369598461082205e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.977805166272448e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0004732993256766,284.9219055175781,294.1499938964844,295.3695678710937,292.7809753417969,296.1249084472656,295.4346618652344,285.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096355108544,6.990756418190358e-09,0.0010096285259351,-0.0173666104674339,0.0,0.0,0.0,-0.0082784350961446,60.0,13.802311897277832,0.0,-6.950060793542434e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.467043855693193e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565124511719,0.0,0.0,9.969301027012988e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,7.363309850916266e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.969290840672328e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000472895510029,284.9186706542969,294.1499938964844,295.3500061035156,292.7663879394531,296.11114501953125,295.415771484375,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087731061503,6.889915304952865e-09,0.0010087662376463,-0.017102476209402,0.0,0.0,0.0,-0.0082284435629844,60.0,13.725915908813477,0.0,-6.938192598227033e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.467043855693193e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9565124511719,0.0,0.0,9.969301027012988e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,7.363309850916266e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.969290840672328e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.000472895510029,284.9186706542969,294.1499938964844,295.3500061035156,292.7663879394531,296.11114501953125,295.415771484375,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087731061503,6.889915304952865e-09,0.0010087662376463,-0.017102476209402,0.0,0.0,0.0,-0.0082284435629844,60.0,13.725915908813477,0.0,-6.938192598227033e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.460539877181871e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9546203613281,0.0,0.0,9.962452168110758e-05,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.358250877587125e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,9.962441981770098e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004725706530734,284.9164428710937,294.1499938964844,295.3360900878906,292.75738525390625,296.1011962890625,295.40234375,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080793872475,6.8088059634874315e-09,0.0010080726351588,-0.0168900210410356,0.0,0.0,0.0,-0.0081882337108254,60.0,13.674415588378906,0.0,-6.92865427254219e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.458007843932136e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.953857421875,0.0,0.0,9.95978552964516e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.356281275860965e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.9597753433045e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0004724441969301,284.9155578613281,294.1499938964844,295.3307800292969,292.7540283203125,296.0973205566406,295.3971252441406,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078094201162,6.7772316647563e-09,0.0010078026680275,-0.0168073177337646,0.0,0.0,0.0,-0.0081725819036364,60.0,13.654389381408691,0.0,-6.924943107833317e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.447905176784845e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9513244628906,0.0,0.0,9.9491466244217e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,7.348422514041886e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,9.94913643808104e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0004719395947176,284.9126281738281,294.1499938964844,295.3121032714844,292.7424011230469,296.0834350585937,295.3787536621094,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067319963127,6.651252881795244e-09,0.0010067253606393,-0.0164773296564817,0.0,0.0,0.0,-0.0081101274117827,60.0,13.585577964782717,-0.0,-6.910145344818376e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.447905176784845e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9513244628906,0.0,0.0,9.9491466244217e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,7.348422514041886e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,9.94913643808104e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0004719395947176,284.9126281738281,294.1499938964844,295.3121032714844,292.7424011230469,296.0834350585937,295.3787536621094,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067319963127,6.651252881795244e-09,0.0010067253606393,-0.0164773296564817,0.0,0.0,0.0,-0.0081101274117827,60.0,13.585577964782717,-0.0,-6.910145344818376e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,9.44249622989446e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9501037597656,0.0,0.0,9.943450277205557e-05,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.344215555349365e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.943440090864895e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0004716694238595,284.9112548828125,294.1499938964844,295.302978515625,292.7368469238281,296.07647705078125,295.36981201171875,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061548091471,6.583810829852155e-09,0.0010061481734737,-0.016300668939948,0.0,0.0,0.0,-0.0080766910687088,60.0,13.55226707458496,-0.0,-6.902229188199271e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.437026892555878e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.94891357421875,0.0,0.0,9.937689901562408e-05,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,7.339961302932352e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,9.937680442817508e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.000471396226203,284.9098815917969,294.1499938964844,295.2939453125,292.7314758300781,296.0694885253906,295.3609313964844,285.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055713355541,6.515610717627851e-09,0.0010055648162961,-0.0161220245063304,0.0,0.0,0.0,-0.0080428812652826,60.0,13.51940631866455,-0.0,-6.894229898080084e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,9.42600890994072e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.94659423828125,0.0,0.0,9.926087659550832e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.331390952458605e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.926077473210172e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0004708459018729,284.90728759765625,294.1499938964844,295.2762756347656,292.72125244140625,296.05548095703125,295.3433837890625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.378237493720462e-09,0.0010043907677754,-0.0157621763646602,0.0,0.0,0.0,-0.0079747820273041,60.0,13.454795837402344,-0.0,-6.878129710230496e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,9.42600890994072e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.94659423828125,0.0,0.0,9.926087659550832e-05,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.331390952458605e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,9.926077473210172e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0004708459018729,284.90728759765625,294.1499938964844,295.2762756347656,292.72125244140625,296.05548095703125,295.3433837890625,285.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043970542028,6.378237493720462e-09,0.0010043907677754,-0.0157621763646602,0.0,0.0,0.0,-0.0079747820273041,60.0,13.454795837402344,-0.0,-6.878129710230496e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.415235399501398e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9443664550781,0.0,0.0,9.914741531247272e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,7.323010504478589e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.914732072502376e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0004703077720478,284.9048156738281,294.1499938964844,295.2590637207031,292.71160888671875,296.0414123535156,295.3263244628906,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032485006377,6.243904504543707e-09,0.0010032423306256,-0.0154102882370352,0.0,0.0,0.0,-0.0079081887379288,60.0,13.392715454101562,-0.0,-6.86240468894539e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.415235399501398e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9443664550781,0.0,0.0,9.914741531247272e-05,299.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,7.323010504478589e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.914732072502376e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0004703077720478,284.9048156738281,294.1499938964844,295.2590637207031,292.71160888671875,296.0414123535156,295.3263244628906,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032485006377,6.243904504543707e-09,0.0010032423306256,-0.0154102882370352,0.0,0.0,0.0,-0.0079081887379288,60.0,13.392715454101562,-0.0,-6.86240468894539e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.405184391653164e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9422302246094,0.0,0.0,9.90415719570592e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,7.315192488022149e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,9.90414700936526e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004698057309724,284.9024658203125,294.1499938964844,295.2422180175781,292.7025756835937,296.02734375,295.3095092773437,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021768976002,6.11857942089955e-09,0.0010021707275882,-0.0150819895789027,0.0,0.0,0.0,-0.0078460602089762,60.0,13.33299446105957,-0.0,-6.847749745020337e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.405184391653164e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9422302246094,0.0,0.0,9.90415719570592e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,7.315192488022149e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,9.90414700936526e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0004698057309724,284.9024658203125,294.1499938964844,295.2422180175781,292.7025756835937,296.02734375,295.3095092773437,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021768976002,6.11857942089955e-09,0.0010021707275882,-0.0150819895789027,0.0,0.0,0.0,-0.0078460602089762,60.0,13.33299446105957,-0.0,-6.847749745020337e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.395952656632288e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9401550292969,0.0,0.0,9.894434333546089e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.308011845452711e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,9.89442560239695e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0004693446389865,284.9002380371094,294.1499938964844,295.2257385253906,292.694091796875,296.01324462890625,295.2929382324219,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011919075623,6.003459507297748e-09,0.0010011858539655,-0.0147804226726293,0.0,0.0,0.0,-0.0077889878302812,60.0,13.275328636169434,-0.0,-6.834302013203343e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,9.395952656632288e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9401550292969,0.0,0.0,9.894434333546089e-05,299.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.308011845452711e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,9.89442560239695e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0004693446389865,284.9002380371094,294.1499938964844,295.2257385253906,292.694091796875,296.01324462890625,295.2929382324219,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011919075623,6.003459507297748e-09,0.0010011858539655,-0.0147804226726293,0.0,0.0,0.0,-0.0077889878302812,60.0,13.275328636169434,-0.0,-6.834302013203343e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,9.392058564117178e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9391784667969,0.0,0.0,9.890333603834732e-05,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.304982864297926e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,9.890324145089836e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004691501089837,284.899169921875,294.1499938964844,295.2176208496094,292.6900329589844,296.0061950683594,295.2848205566406,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007782839238,5.954892579040916e-09,0.0010007723467424,-0.0146531928330659,0.0,0.0,0.0,-0.0077649196609854,60.0,13.248141288757324,-0.0,-6.828632592714713e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.388408216182142e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9382019042969,0.0,0.0,9.88648971542716e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,7.302143785636872e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93865966796875,0.0,0.0,9.886480256682262e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.0004689678025897,284.8981628417969,294.1499938964844,295.2095947265625,292.6860656738281,295.9991455078125,295.2767639160156,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003893403336,5.909371658674445e-09,0.0010003834031522,-0.014533944427967,0.0,0.0,0.0,-0.0077423551119863,60.0,13.221515655517578,-0.0,-6.823321285764905e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.3824761279393e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93634033203125,0.0,0.0,9.88024185062386e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.297528645722196e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.880233119474724e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0004686715255957,284.8962097167969,294.1499938964844,295.1936950683594,292.67852783203125,295.9849853515625,295.2607727050781,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997541783377,5.835364191852932e-09,0.0009997483575716,-0.0143400728702545,0.0,0.0,0.0,-0.0077056554146111,60.0,13.170954704284668,-0.0,-6.814690323153627e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.3824761279393e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93634033203125,0.0,0.0,9.88024185062386e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9357604980469,0.0,0.0,7.297528645722196e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.880233119474724e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0004686715255957,284.8962097167969,294.1499938964844,295.1936950683594,292.67852783203125,295.9849853515625,295.2607727050781,285.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997541783377,5.835364191852932e-09,0.0009997483575716,-0.0143400728702545,0.0,0.0,0.0,-0.0077056554146111,60.0,13.170954704284668,-0.0,-6.814690323153627e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.378379763802512e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9345397949219,0.0,0.0,9.875927935354412e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.294342503882945e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.875919204205276e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0004684669256675,284.8943786621094,294.1499938964844,295.17803955078125,292.6714172363281,295.9708251953125,295.2449645996094,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993169223889,5.784237089301314e-09,0.0009993112180382,-0.0142061356455087,0.0,0.0,0.0,-0.0076803090050816,60.0,13.123659133911133,-0.0,-6.808731001228807e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.378379763802512e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9345397949219,0.0,0.0,9.875927935354412e-05,299.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.294342503882945e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,9.875919204205276e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0004684669256675,284.8943786621094,294.1499938964844,295.17803955078125,292.6714172363281,295.9708251953125,295.2449645996094,285.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993169223889,5.784237089301314e-09,0.0009993112180382,-0.0142061356455087,0.0,0.0,0.0,-0.0076803090050816,60.0,13.123659133911133,-0.0,-6.808731001228807e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.37693112064153e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9331970214844,0.0,0.0,9.874402167042716e-05,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.293214730452746e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.87439270829782e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.000468394573545,284.8930053710937,294.1499938964844,295.1656494140625,292.6659851074219,295.9595031738281,295.2323913574219,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991625556722,5.766113364558123e-09,0.0009991568513214,-0.0141586568206548,0.0,0.0,0.0,-0.007671327330172,60.0,13.089040756225586,-0.0,-6.806618557675392e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,9.376594243803992e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.932861328125,0.0,0.0,9.874047100311144e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,7.292952795978636e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.874037641566248e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.000468377751531,284.8926696777344,294.1499938964844,295.1625671386719,292.6646423339844,295.9566650390625,295.229248046875,285.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991257684305,5.761895849332177e-09,0.0009991199476644,-0.0141476085409522,0.0,0.0,0.0,-0.0076692327857017,60.0,13.080398559570312,-0.0,-6.806127572644982e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.377308742841706e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9312744140625,0.0,0.0,9.874799434328452e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,7.293507951544598e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.874790703179316e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0004684134910348,284.8911437988281,294.1499938964844,295.1472473144531,292.6582336425781,295.94244384765625,295.2136535644531,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999201904051,5.7707172373966395e-09,0.0009991960832849,-0.0141707174479961,0.0,0.0,0.0,-0.0076736095361411,60.0,13.041634559631348,-0.0,-6.807155017440891e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.377308742841706e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9312744140625,0.0,0.0,9.874799434328452e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,7.293507951544598e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.874790703179316e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0004684134910348,284.8911437988281,294.1499938964844,295.1472473144531,292.6582336425781,295.94244384765625,295.2136535644531,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999201904051,5.7707172373966395e-09,0.0009991960832849,-0.0141707174479961,0.0,0.0,0.0,-0.0076736095361411,60.0,13.041634559631348,-0.0,-6.807155017440891e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,9.378358663525432e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9305114746094,0.0,0.0,9.875904652290046e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,7.294324313988909e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.875895921140908e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,0.0004684659652411,284.890380859375,294.1499938964844,295.1396484375,292.6551208496094,295.9353332519531,295.2058410644531,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999312964268,5.783753476151787e-09,0.0009993071435019,-0.0142048690468072,0.0,0.0,0.0,-0.0076800696551799,60.0,13.022913932800291,-0.0,-6.808674157809946e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.380251867696644e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.92974853515625,0.0,0.0,9.877897537080572e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,7.295796240214258e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.877888805931434e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,0.0004685605235863,284.8896484375,294.1499938964844,295.1320495605469,292.652099609375,295.92822265625,295.1980285644531,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995141299441,5.8072924247198915e-09,0.000999508309178,-0.0142665328457951,0.0,0.0,0.0,-0.0076917381957173,60.0,13.005428314208984,-0.0,-6.811417563312716e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.385845623910428e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9283142089844,0.0,0.0,9.883787424769253e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.300146535271779e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.883779421215876e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004688399785663,284.8883056640625,294.1499938964844,295.1169128417969,292.6462097167969,295.9140014648437,295.18231201171875,285.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001093614846,5.876906961077566e-09,0.0010001035407185,-0.014448900707066,0.0,0.0,0.0,-0.0077262492850422,60.0,12.973896980285645,-0.0,-6.81953480352604e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.385845623910428e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9283142089844,0.0,0.0,9.883787424769253e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.300146535271779e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.883779421215876e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0004688399785663,284.8883056640625,294.1499938964844,295.1169128417969,292.6462097167969,295.9140014648437,295.18231201171875,285.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001093614846,5.876906961077566e-09,0.0010001035407185,-0.014448900707066,0.0,0.0,0.0,-0.0077262492850422,60.0,12.973896980285645,-0.0,-6.81953480352604e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,9.393787331646308e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.92694091796875,0.0,0.0,9.892149682855234e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,7.306323095690459e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,9.892141679301858e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0004692366928793,284.8871154785156,294.1499938964844,295.1017761230469,292.6405334472656,295.89971923828125,295.16650390625,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009547695517,5.975766992349918e-09,0.0010009488323703,-0.0147078791633248,0.0,0.0,0.0,-0.0077752582728862,60.0,12.946664810180664,-0.0,-6.831069754298369e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,9.393787331646308e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.92694091796875,0.0,0.0,9.892149682855234e-05,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,7.306323095690459e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,9.892141679301858e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0004692366928793,284.8871154785156,294.1499938964844,295.1017761230469,292.6405334472656,295.89971923828125,295.16650390625,285.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009547695517,5.975766992349918e-09,0.0010009488323703,-0.0147078791633248,0.0,0.0,0.0,-0.0077752582728862,60.0,12.946664810180664,-0.0,-6.831069754298369e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.403780131833628e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9256896972656,0.0,0.0,9.902672172756866e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,7.314094546018168e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,9.90266416920349e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004697359108831,284.8860168457031,294.1499938964844,295.0866394042969,292.6350402832031,295.88543701171875,295.1505432128906,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.100191018987289e-09,0.0010020127519965,-0.015033820644021,0.0,0.0,0.0,-0.0078369406983256,60.0,12.92276668548584,-0.0,-6.8456010637874e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.403780131833628e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9256896972656,0.0,0.0,9.902672172756866e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,7.314094546018168e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,9.90266416920349e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004697359108831,284.8860168457031,294.1499938964844,295.0866394042969,292.6350402832031,295.88543701171875,295.1505432128906,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020188055932,6.100191018987289e-09,0.0010020127519965,-0.015033820644021,0.0,0.0,0.0,-0.0078369406983256,60.0,12.92276668548584,-0.0,-6.8456010637874e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.41570760915056e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9245300292969,0.0,0.0,9.91523265838623e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,7.323371391976252e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.915223927237092e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004703317245002,284.8850402832031,294.1499938964844,295.07147216796875,292.629638671875,295.87109375,295.1343994140625,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032890131697,6.248721096113741e-09,0.0010032827267423,-0.0154229057952761,0.0,0.0,0.0,-0.0079105729237198,60.0,12.90237522125244,-0.0,-6.862968149334847e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
