time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,9.41570760915056e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9245300292969,0.0,0.0,9.91523265838623e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,7.323371391976252e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.915223927237092e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004703317245002,284.8850402832031,294.1499938964844,295.07147216796875,292.629638671875,295.87109375,295.1343994140625,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032890131697,6.248721096113741e-09,0.0010032827267423,-0.0154229057952761,0.0,0.0,0.0,-0.0079105729237198,60.0,12.90237522125244,-0.0,-6.862968149334847e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,9.42228507483378e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9239807128906,0.0,0.0,9.922158642439172e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,7.328486390179023e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,9.922150638885796e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.0004706603067461,284.8846130371094,294.1499938964844,295.0638427734375,292.6269836425781,295.8639221191406,295.1262512207031,285.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039894841611,6.330631574513745e-09,0.0010039831977337,-0.0156374722719192,0.0,0.0,0.0,-0.0079511795192956,60.0,12.893364906311035,-0.0,-6.872554791925722e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,9.429192141396923e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234619140625,0.0,0.0,9.92943168967031e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,7.333858229685575e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.929423686116934e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0004710053326562,284.8842468261719,294.1499938964844,295.0561828613281,292.62432861328125,295.85675048828125,295.1180419921875,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047251125797,6.4166481017480245e-09,0.001004718709737,-0.0158627927303314,0.0,0.0,0.0,-0.007993821054697,60.0,12.884991645812988,-0.0,-6.882629577376066e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.44387647905387e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9224853515625,0.0,0.0,9.944894554791972e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,7.345279300352558e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.944886551238596e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.000471738865599,284.883544921875,294.1499938964844,295.0407409667969,292.6190795898437,295.84234619140625,295.1014404296875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062890360131,6.599525814721119e-09,0.0010062824003398,-0.0163418352603912,0.0,0.0,0.0,-0.0080844815820455,60.0,12.86988925933838,-0.0,-6.904073757141306e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,9.44387647905387e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9224853515625,0.0,0.0,9.944894554791972e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,7.345279300352558e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.944886551238596e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.000471738865599,284.883544921875,294.1499938964844,295.0407409667969,292.6190795898437,295.84234619140625,295.1014404296875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062890360131,6.599525814721119e-09,0.0010062824003398,-0.0163418352603912,0.0,0.0,0.0,-0.0080844815820455,60.0,12.86988925933838,-0.0,-6.904073757141306e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,9.45934807532467e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9216003417969,0.0,0.0,9.961186879081652e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.357312279054895e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.961178875528276e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004725117469206,284.8829650878906,294.1499938964844,295.025146484375,292.61383056640625,295.827880859375,295.08465576171875,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.792215678785851e-09,0.0010079301428049,-0.016846565529704,0.0,0.0,0.0,-0.0081800064072012,60.0,12.856635093688965,-0.0,-6.926703832732528e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,9.45934807532467e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9216003417969,0.0,0.0,9.961186879081652e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.357312279054895e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.961178875528276e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004725117469206,284.8829650878906,294.1499938964844,295.025146484375,292.61383056640625,295.827880859375,295.08465576171875,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079368948936,6.792215678785851e-09,0.0010079301428049,-0.016846565529704,0.0,0.0,0.0,-0.0081800064072012,60.0,12.856635093688965,-0.0,-6.926703832732528e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.473315003560856e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208984375,0.0,0.0,9.9758937722072e-05,299.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,7.368175283772871e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,9.975885768653824e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0004732094239443,284.8825988769531,294.1499938964844,295.0111999511719,292.6091613769531,295.81512451171875,295.0696716308594,285.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094245662912,6.966167198640961e-09,0.0010094175813719,-0.0173022039234638,0.0,0.0,0.0,-0.0082662412896752,60.0,12.846039772033691,-0.0,-6.947166042436947e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,9.475222032051532e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208068847656,0.0,0.0,9.977901936508717e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,7.369658123934641e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,9.97789393295534e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0004733046807814,284.8825378417969,294.1499938964844,295.0093078613281,292.6085205078125,295.8133850097656,295.067626953125,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096277110278,6.9899170895837415e-09,0.0010096207261085,-0.0173644125461578,0.0,0.0,0.0,-0.0082780150696635,60.0,12.84463119506836,-0.0,-6.949962028102163e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,9.491098899161444e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9201354980469,0.0,0.0,9.994621359510349e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.382006879197434e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.994613355956972e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.000474097818369,284.8822631835937,294.1499938964844,294.9931945800781,292.6031188964844,295.798828125,295.0503845214844,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.1876606888565675e-09,0.0010113115422427,-0.0178823545575141,0.0,0.0,0.0,-0.0083760451525449,60.0,12.833297729492188,-0.0,-6.97326356657868e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,9.491098899161444e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9201354980469,0.0,0.0,9.994621359510349e-05,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,7.382006879197434e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.994613355956972e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.000474097818369,284.8822631835937,294.1499938964844,294.9931945800781,292.6031188964844,295.798828125,295.0503845214844,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113187599927,7.1876606888565675e-09,0.0010113115422427,-0.0178823545575141,0.0,0.0,0.0,-0.0083760451525449,60.0,12.833297729492188,-0.0,-6.97326356657868e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.498860163148493e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198303222656,0.0,0.0,0.000100027937151,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.38804301363416e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001000278643914,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0004744855395983,284.8821716308594,294.1499938964844,294.98504638671875,292.6003723144531,295.79150390625,295.04168701171875,285.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121453087776,7.2843260312538405e-09,0.0010121380910277,-0.018135542050004,0.0,0.0,0.0,-0.0084239654242992,60.0,12.82769012451172,-0.0,-6.984668488030368e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.506593778496608e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9195556640625,0.0,0.0,0.0001001093769446,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.394057320198044e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.000100109296909,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.00047487183474,284.882080078125,294.1499938964844,294.976806640625,292.5975952148437,295.7842102050781,295.032958984375,285.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129691800102,7.380640099086122e-09,0.0010129617294296,-0.0183878056704998,0.0,0.0,0.0,-0.0084717134013772,60.0,12.82205867767334,-0.0,-6.996040724516206e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,9.521288302494212e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91900634765625,0.0,0.0,0.0001002641074592,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,7.405486394418404e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001002640346996,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004756058915518,284.88201904296875,294.1499938964844,294.9600524902344,292.5919189453125,295.7695617675781,295.015380859375,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145342675969,7.563651038822172e-09,0.0010145267006009,-0.0188671313226223,0.0,0.0,0.0,-0.0085624400526285,60.0,12.810242652893066,-0.0,-7.017676040277365e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,9.521288302494212e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91900634765625,0.0,0.0,0.0001002641074592,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,7.405486394418404e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001002640346996,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004756058915518,284.88201904296875,294.1499938964844,294.9600524902344,292.5919189453125,295.7695617675781,295.015380859375,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145342675969,7.563651038822172e-09,0.0010145267006009,-0.0188671313226223,0.0,0.0,0.0,-0.0085624400526285,60.0,12.810242652893066,-0.0,-7.017676040277365e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.534812124911696e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9185791015625,0.0,0.0,0.0001004065197776,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,7.416004518745467e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.000100406439742,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0004762814496643,284.8820495605469,294.1499938964844,294.94293212890625,292.58599853515625,295.7548217773437,294.9975891113281,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159746743738,7.732076312549907e-09,0.0010159669909626,-0.0193082466721534,0.0,0.0,0.0,-0.0086459359154105,60.0,12.797395706176758,-0.0,-7.037616711613738e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.534812124911696e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9185791015625,0.0,0.0,0.0001004065197776,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,7.416004518745467e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.000100406439742,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0004762814496643,284.8820495605469,294.1499938964844,294.94293212890625,292.58599853515625,295.7548217773437,294.9975891113281,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159746743738,7.732076312549907e-09,0.0010159669909626,-0.0193082466721534,0.0,0.0,0.0,-0.0086459359154105,60.0,12.797395706176758,-0.0,-7.037616711613738e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.546865476295352e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9182434082031,0.0,0.0,0.0001005334415822,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,7.425378862535581e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001005333688226,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0004768835788127,284.8822326660156,294.1499938964844,294.92535400390625,292.5798645019531,295.7400207519531,294.9795227050781,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172585025429,7.882180241836068e-09,0.001017250586301,-0.0197013691067695,0.0,0.0,0.0,-0.0087203495204448,60.0,12.783018112182615,-0.0,-7.055412254430848e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.546865476295352e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9182434082031,0.0,0.0,0.0001005334415822,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,7.425378862535581e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001005333688226,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0004768835788127,284.8822326660156,294.1499938964844,294.92535400390625,292.5798645019531,295.7400207519531,294.9795227050781,285.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172585025429,7.882180241836068e-09,0.001017250586301,-0.0197013691067695,0.0,0.0,0.0,-0.0087203495204448,60.0,12.783018112182615,-0.0,-7.055412254430848e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.557151497574524e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179992675781,0.0,0.0,0.0001006417587632,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.433378777932376e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001006416860036,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004773974069394,284.8825378417969,294.1499938964844,294.9073181152344,292.57342529296875,295.72515869140625,294.96124267578125,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183539707213,8.010266228097862e-09,0.0010183459380641,-0.02003681845963,0.0,0.0,0.0,-0.0087838480249047,60.0,12.76662826538086,-0.0,-7.070615026805174e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176940917969,0.0,0.0,9.557151497574524e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179992675781,0.0,0.0,0.0001006417587632,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,7.433378777932376e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001006416860036,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0004773974069394,284.8825378417969,294.1499938964844,294.9073181152344,292.57342529296875,295.72515869140625,294.96124267578125,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183539707213,8.010266228097862e-09,0.0010183459380641,-0.02003681845963,0.0,0.0,0.0,-0.0087838480249047,60.0,12.76662826538086,-0.0,-7.070615026805174e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,9.56150033744052e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9179077148437,0.0,0.0,0.0001006875463644,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,7.436760643031448e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,0.0001006874736049,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004776146379299,284.8827514648437,294.1499938964844,294.89813232421875,292.570068359375,295.7176818847656,294.9519958496094,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188167216256,8.064410472741201e-09,0.001018808572553,-0.0201786179095506,0.0,0.0,0.0,-0.0088106878101825,60.0,12.757460594177246,-0.0,-7.077046149106536e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.565293294144794e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,0.0001007274913717,299.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.439711043844e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,0.0001007274186122,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.00047780413297,284.88299560546875,294.1499938964844,294.8887939453125,292.5666198730469,295.710205078125,294.9426574707031,285.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192203335464,8.111635807495077e-09,0.0010192121844738,-0.0203022938221693,0.0,0.0,0.0,-0.0088340984657406,60.0,12.747605323791504,-0.0,-7.08265801563357e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.571397094987331e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178161621094,0.0,0.0,0.0001007917671813,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,7.444457878591493e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001007916944217,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0004781090538017,284.883544921875,294.1499938964844,294.86968994140625,292.5594482421875,295.6951599121094,294.923828125,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198707459494,8.187614142229904e-09,0.0010198625968769,-0.0205012708902359,0.0,0.0,0.0,-0.0088717676699161,60.0,12.726079940795898,-0.0,-7.09169114543329e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.571397094987331e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178161621094,0.0,0.0,0.0001007917671813,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,7.444457878591493e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001007916944217,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0004781090538017,284.883544921875,294.1499938964844,294.86968994140625,292.5594482421875,295.6951599121094,294.923828125,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198707459494,8.187614142229904e-09,0.0010198625968769,-0.0205012708902359,0.0,0.0,0.0,-0.0088717676699161,60.0,12.726079940795898,-0.0,-7.09169114543329e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.574856812832876e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,0.0001008281833492,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.447147800121456e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001008281105896,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004782818723469,284.8842163085937,294.1499938964844,294.8500061035156,292.5518798828125,295.6800231933594,294.9046630859375,285.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202386183664,8.230640169415437e-09,0.0010202303528785,-0.0206139478832483,0.0,0.0,0.0,-0.0088930968195199,60.0,12.701135635375977,-0.0,-7.09680918475897e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.574856812832876e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,0.0001008281833492,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.447147800121456e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001008281105896,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004782818723469,284.8842163085937,294.1499938964844,294.8500061035156,292.5518798828125,295.6800231933594,294.9046630859375,285.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202386183664,8.230640169415437e-09,0.0010202303528785,-0.0206139478832483,0.0,0.0,0.0,-0.0088930968195199,60.0,12.701135635375977,-0.0,-7.09680918475897e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.576664888300002e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.91802978515625,0.0,0.0,0.0001008472245302,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,7.448553515132517e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001008471517707,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0004783722397405,284.885009765625,294.1499938964844,294.8295593261719,292.543212890625,295.66534423828125,294.8855285644531,285.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204307036474,8.253100425292814e-09,0.0010204224381595,-0.0206727683544158,0.0,0.0,0.0,-0.0089042317122221,60.0,12.672974586486816,-0.0,-7.099482246530897e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,9.576739830663428e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.91802978515625,0.0,0.0,0.0001008480103337,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,7.44861172279343e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0001008479448501,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0004783759650308,284.8850402832031,294.1499938964844,294.8286437988281,292.5428161621094,295.66473388671875,294.8847045898437,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204387363046,8.254032124455081e-09,0.0010204304708167,-0.0206752084195613,0.0,0.0,0.0,-0.0089046936482191,60.0,12.671801567077637,-0.0,-7.099593091197677e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.578186291037127e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.91827392578125,0.0,0.0,0.000100863238913,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.449736585840583e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001008631661534,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004784482298418,284.885986328125,294.1499938964844,294.8046569824219,292.5313720703125,295.6492614746094,294.8633117675781,285.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205922881141,8.271980433960381e-09,0.0010205840226262,-0.0207222122699022,0.0,0.0,0.0,-0.0089135915040969,60.0,12.637852668762209,-0.0,-7.10172898266137e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,9.578186291037127e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.91827392578125,0.0,0.0,0.000100863238913,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.449736585840583e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001008631661534,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0004784482298418,284.885986328125,294.1499938964844,294.8046569824219,292.5313720703125,295.6492614746094,294.8633117675781,285.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205922881141,8.271980433960381e-09,0.0010205840226262,-0.0207222122699022,0.0,0.0,0.0,-0.0089135915040969,60.0,12.637852668762209,-0.0,-7.10172898266137e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.578740719007328e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.91845703125,0.0,0.0,0.000100869074231,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,7.450167322531343e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,0.0001008690087473,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0004784759657923,284.88653564453125,294.1499938964844,294.791748046875,292.5247802734375,295.6413879394531,294.8517761230469,285.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206506121903,8.278854934928859e-09,0.0010206423467025,-0.0207402128726243,0.0,0.0,0.0,-0.0089169973507523,60.0,12.618815422058104,-0.0,-7.10254681735023e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.579242032486944e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.91864013671875,0.0,0.0,0.0001008743493002,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,7.450557313859463e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0001008742838166,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004785009950865,284.8870849609375,294.1499938964844,294.7782592773437,292.5177001953125,295.63348388671875,294.83990478515625,285.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207035811617,8.285063302082563e-09,0.0010206953156739,-0.0207564737647771,0.0,0.0,0.0,-0.0089200744405388,60.0,12.599051475524902,-0.0,-7.103285781795422e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.580078767612576e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9190979003906,0.0,0.0,0.0001008831604849,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.451207784470171e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001008830877253,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004785428172908,284.8882751464844,294.1499938964844,294.7495422363281,292.5019226074219,295.6175231933594,294.8153686523437,285.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295420350634686e-09,0.0010207847226411,-0.0207835957407951,0.0,0.0,0.0,-0.0089252134785056,60.0,12.557639122009276,-0.0,-7.104518573441966e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,9.580078767612576e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9190979003906,0.0,0.0,0.0001008831604849,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,7.451207784470171e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001008830877253,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0004785428172908,284.8882751464844,294.1499938964844,294.7495422363281,292.5019226074219,295.6175231933594,294.8153686523437,285.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295420350634686e-09,0.0010207847226411,-0.0207835957407951,0.0,0.0,0.0,-0.0089252134785056,60.0,12.557639122009276,-0.0,-7.104518573441966e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.580545156495646e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91961669921875,0.0,0.0,0.0001008880717563,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.451570127159357e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001008880062727,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0004785661585628,284.8895874023437,294.1499938964844,294.71875,292.4842529296875,295.6012268066406,294.78875732421875,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301169529545405e-09,0.0010208336170762,-0.0207986515015363,0.0,0.0,0.0,-0.0089280623942613,60.0,12.511646270751951,-0.0,-7.105203536639237e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,9.580545156495646e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.91961669921875,0.0,0.0,0.0001008880717563,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.451570127159357e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001008880062727,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0004785661585628,284.8895874023437,294.1499938964844,294.71875,292.4842529296875,295.6012268066406,294.78875732421875,285.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301169529545405e-09,0.0010208336170762,-0.0207986515015363,0.0,0.0,0.0,-0.0089280623942613,60.0,12.511646270751951,-0.0,-7.105203536639237e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.580769255990162e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9202575683594,0.0,0.0,0.0001008904291666,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,7.451744022546336e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001008903636829,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0004785773926414,284.8909912109375,294.1499938964844,294.6860046386719,292.4648132324219,295.5846252441406,294.7605285644531,285.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303894460937045e-09,0.0010208570165559,-0.020805787295103,0.0,0.0,0.0,-0.0089294137433171,60.0,12.462325096130373,-0.0,-7.105527544126744e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,9.580769255990162e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9202575683594,0.0,0.0,0.0001008904291666,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,7.451744022546336e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0001008903636829,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0004785773926414,284.8909912109375,294.1499938964844,294.6860046386719,292.4648132324219,295.5846252441406,294.7605285644531,285.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208652820438,8.303894460937045e-09,0.0010208570165559,-0.020805787295103,0.0,0.0,0.0,-0.0089294137433171,60.0,12.462325096130373,-0.0,-7.105527544126744e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
