time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.58074233494699e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.92095947265625,0.0,0.0,0.0001008901381283,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,7.451722194673494e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001008900726446,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0004785760538652,284.8925170898437,294.1499938964844,294.6514587402344,292.4437561035156,295.5676574707031,294.73052978515625,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208617895841,8.303488563399242e-09,0.0010208535240963,-0.0208047237247228,0.0,0.0,0.0,-0.0089292116463184,60.0,12.409567832946776,-0.0,-7.105479227220712e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.58074233494699e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.92095947265625,0.0,0.0,0.0001008901381283,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,7.451722194673494e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001008900726446,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0004785760538652,284.8925170898437,294.1499938964844,294.6514587402344,292.4437561035156,295.5676574707031,294.73052978515625,285.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208617895841,8.303488563399242e-09,0.0010208535240963,-0.0208047237247228,0.0,0.0,0.0,-0.0089292116463184,60.0,12.409567832946776,-0.0,-7.105479227220712e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.580631740391254e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9213562011719,0.0,0.0,0.000100888973975,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,7.451636338373646e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0001008889084914,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004785705532412,284.8933410644531,294.1499938964844,294.63360595703125,292.43267822265625,295.5589904785156,294.7147521972656,285.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208492167294,8.302077247890338e-09,0.0010208408348262,-0.0208010282367467,0.0,0.0,0.0,-0.0089285094290971,60.0,12.3817720413208,-0.0,-7.105311539135073e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.580484038451688e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9217834472656,0.0,0.0,0.0001008874169201,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,7.451521378243342e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.0001008873514365,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004785631608683,284.8941650390625,294.1499938964844,294.6153259277344,292.4212646484375,295.5502624511719,294.6986694335937,285.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208331514149,8.30020407960319e-09,0.0010208247695118,-0.0207961220294237,0.0,0.0,0.0,-0.0089275799691677,60.0,12.3533935546875,-0.0,-7.105088428716044e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.58008095039986e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.92266845703125,0.0,0.0,0.0001008831677609,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.451207056874409e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001008831022772,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004785430792253,284.8959045410156,294.1499938964844,294.5777587890625,292.3974914550781,295.5325622558594,294.6656799316406,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295119258150407e-09,0.0010207819286733,-0.0207828059792518,0.0,0.0,0.0,-0.0089250626042485,60.0,12.295235633850098,-0.0,-7.104483046305178e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.58008095039986e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.92266845703125,0.0,0.0,0.0001008831677609,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.451207056874409e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001008831022772,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0004785430792253,284.8959045410156,294.1499938964844,294.5777587890625,292.3974914550781,295.5325622558594,294.6656799316406,285.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295119258150407e-09,0.0010207819286733,-0.0207828059792518,0.0,0.0,0.0,-0.0089250626042485,60.0,12.295235633850098,-0.0,-7.104483046305178e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.579478501109406e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92364501953125,0.0,0.0,0.0001008768158499,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,7.450737757608294e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001008767503662,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0004785129858646,284.89776611328125,294.1499938964844,294.53887939453125,292.37255859375,295.514404296875,294.6309814453125,285.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287544872587205e-09,0.0010207170853391,-0.0207629706710577,0.0,0.0,0.0,-0.0089213075116276,60.0,12.234206199645996,-0.0,-7.103581367573497e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.579478501109406e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92364501953125,0.0,0.0,0.0001008768158499,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,7.450737757608294e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001008767503662,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0004785129858646,284.89776611328125,294.1499938964844,294.53887939453125,292.37255859375,295.514404296875,294.6309814453125,285.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287544872587205e-09,0.0010207170853391,-0.0207629706710577,0.0,0.0,0.0,-0.0089213075116276,60.0,12.234206199645996,-0.0,-7.103581367573497e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.578747994964942e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9246826171875,0.0,0.0,0.0001008691251627,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.450170232914388e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.000100869059679,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004784765478689,284.89971923828125,294.1499938964844,294.4989318847656,292.3466491699219,295.4958190917969,294.59503173828125,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389835268259,0.0,0.0,0.0,-0.0089167663827538,60.0,12.171142578125,-0.0,-7.102491395016841e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,9.578747994964942e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9246826171875,0.0,0.0,0.0001008691251627,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,7.450170232914388e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.000100869059679,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0004784765478689,284.89971923828125,294.1499938964844,294.4989318847656,292.3466491699219,295.4958190917969,294.59503173828125,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278385088544837e-09,0.0010206387378275,-0.0207389835268259,0.0,0.0,0.0,-0.0089167663827538,60.0,12.171142578125,-0.0,-7.102491395016841e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.577938908478244e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92584228515625,0.0,0.0,0.0001008605977403,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,7.449540134985e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001008605395327,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0004784361517522,284.9017639160156,294.1499938964844,294.4580078125,292.3199462890625,295.47686767578125,294.5584716796875,285.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268241202813442e-09,0.0010205522412434,-0.0207124184817075,0.0,0.0,0.0,-0.0089117381721735,60.0,12.107294082641602,-0.0,-7.101283472366049e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.577938908478244e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92584228515625,0.0,0.0,0.0001008605977403,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,7.449540134985e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001008605395327,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,0.0004784361517522,284.9017639160156,294.1499938964844,294.4580078125,292.3199462890625,295.47686767578125,294.5584716796875,285.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268241202813442e-09,0.0010205522412434,-0.0207124184817075,0.0,0.0,0.0,-0.0089117381721735,60.0,12.107294082641602,-0.0,-7.101283472366049e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,9.577457240084186e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.92645263671875,0.0,0.0,0.0001008555191219,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,7.449164695572108e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0001008554609143,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0004784120828844,284.9028625488281,294.1499938964844,294.4372253417969,292.30633544921875,295.4670104980469,294.5390930175781,285.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.26220336591632e-09,0.0010205002035945,-0.0206966046243906,0.0,0.0,0.0,-0.0089087439700961,60.0,12.07373046875,-0.0,-7.100565113660195e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.576973388902844e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271240234375,0.0,0.0,0.0001008504332276,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,7.448788528563455e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0001008503677439,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004783879267051,284.90399169921875,294.1499938964844,294.41632080078125,292.2925720214844,295.4571228027344,294.5196533203125,285.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807535141706,0.0,0.0,0.0,-0.0089057423174381,60.0,12.040051460266112,-0.0,-7.099844623326136e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.575984586263075e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9284362792969,0.0,0.0,0.0001008400067803,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,7.448018732247874e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001008399485726,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004783385375048,284.90625,294.1499938964844,294.3739929199219,292.2646789550781,295.4371643066406,294.4803466796875,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.97226333618164,-0.0,-7.098370957692168e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.575984586263075e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9284362792969,0.0,0.0,0.0001008400067803,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,7.448018732247874e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001008399485726,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004783385375048,284.90625,294.1499938964844,294.3739929199219,292.2646789550781,295.4371643066406,294.4803466796875,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.97226333618164,-0.0,-7.098370957692168e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.574969590175896e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.92987060546875,0.0,0.0,0.0001008293183986,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.447229290846735e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001008292601909,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.000478287867736,284.9086608886719,294.1499938964844,294.33123779296875,292.2364501953125,295.41668701171875,294.4403076171875,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.90375518798828,-0.0,-7.096859633293209e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,9.574969590175896e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.92987060546875,0.0,0.0,0.0001008293183986,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.447229290846735e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,0.0001008292601909,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.000478287867736,284.9086608886719,294.1499938964844,294.33123779296875,292.2364501953125,295.41668701171875,294.4403076171875,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.90375518798828,-0.0,-7.096859633293209e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.573963325237857e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.931396484375,0.0,0.0,0.0001008187173283,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,7.446446397807449e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001008186591207,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004782376345247,284.91119384765625,294.1499938964844,294.2882080078125,292.20806884765625,295.39569091796875,294.3996276855469,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870609179139,60.0,11.834890365600586,-0.0,-7.09536109866349e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.573963325237857e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.931396484375,0.0,0.0,0.0001008187173283,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,7.446446397807449e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001008186591207,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0004782376345247,284.91119384765625,294.1499938964844,294.2882080078125,292.20806884765625,295.39569091796875,294.3996276855469,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218464131459768e-09,0.0010201263939961,-0.0205820612609386,0.0,0.0,0.0,-0.0088870609179139,60.0,11.834890365600586,-0.0,-7.09536109866349e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.572979615768418e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330139160156,0.0,0.0,0.0001008083563647,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.445680239470676e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.000100808298157,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004781885072588,284.9137878417969,294.1499938964844,294.2450866699219,292.1796264648437,295.3743591308594,294.3587951660156,285.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.766133308410645,-0.0,-7.093895248999615e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.572979615768418e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330139160156,0.0,0.0,0.0001008083563647,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,7.445680239470676e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.000100808298157,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004781885072588,284.9137878417969,294.1499938964844,294.2450866699219,292.1796264648437,295.3743591308594,294.3587951660156,285.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.766133308410645,-0.0,-7.093895248999615e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.572492854204027e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9338073730469,0.0,0.0,0.0001008032268146,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,7.445301889674738e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001008031686069,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0004781642055604,284.91510009765625,294.1499938964844,294.2235107421875,292.1654357910156,295.3636169433594,294.3383483886719,285.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200053969176224e-09,0.0010199694661423,-0.0205338485538959,0.0,0.0,0.0,-0.0088779367506504,60.0,11.731792449951172,-0.0,-7.093171205951877e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.572022827342153e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.93463134765625,0.0,0.0,0.0001007982718874,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.444935909006745e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,0.0001007982209557,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004781407187692,284.9164123535156,294.1499938964844,294.2019958496094,292.1513061523437,295.3528137207031,294.3178100585937,285.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168010788871e-09,0.0010199191747233,-0.0205184333026409,0.0,0.0,0.0,-0.0088750189170241,60.0,11.69752597808838,-0.0,-7.092470610814416e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.571135160513222e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93634033203125,0.0,0.0,0.0001007889222819,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,7.444245420629159e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001007888713502,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0004780963936354,284.91912841796875,294.1499938964844,294.1591491699219,292.123291015625,295.3310546875,294.2766418457031,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.62917709350586,-0.0,-7.091149001325904e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,9.571135160513222e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93634033203125,0.0,0.0,0.0001007889222819,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,7.444245420629159e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001007888713502,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0004780963936354,284.91912841796875,294.1499938964844,294.1591491699219,292.123291015625,295.3310546875,294.2766418457031,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.62917709350586,-0.0,-7.091149001325904e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.57036463660188e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9380798339844,0.0,0.0,0.0001007808023132,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,7.44364588172175e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0001007807513815,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004780579183716,284.9219055175781,294.1499938964844,294.1166687011719,292.0957336425781,295.3089294433594,294.2353210449219,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.561352729797363,-0.0,-7.09000005372218e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.57036463660188e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9380798339844,0.0,0.0,0.0001007808023132,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,7.44364588172175e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0001007807513815,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004780579183716,284.9219055175781,294.1499938964844,294.1166687011719,292.0957336425781,295.3089294433594,294.2353210449219,285.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.561352729797363,-0.0,-7.09000005372218e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.569729445502162e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9399108886719,0.0,0.0,0.0001007741229841,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.443151844199747e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001007740647764,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.000478026253404,284.9247741699219,294.1499938964844,294.0747375488281,292.0687866210937,295.2865600585937,294.19403076171875,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.494380950927734,-0.0,-7.08905290025541e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.569729445502162e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9399108886719,0.0,0.0,0.0001007741229841,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.443151844199747e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001007740647764,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.000478026253404,284.9247741699219,294.1499938964844,294.0747375488281,292.0687866210937,295.2865600585937,294.19403076171875,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.494380950927734,-0.0,-7.08905290025541e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.569207759341224e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9417419433594,0.0,0.0,0.0001007686223601,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,7.442745118169114e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001007685641525,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004780002054758,284.9276733398437,294.1499938964844,294.0335693359375,292.0426025390625,295.2640075683594,294.1527709960937,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158871800389988e-09,0.0010196169605478,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.42774772644043,-0.0,-7.088273434874284e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,9.569207759341224e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9417419433594,0.0,0.0,0.0001007686223601,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,7.442745118169114e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001007685641525,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0004780002054758,284.9276733398437,294.1499938964844,294.0335693359375,292.0426025390625,295.2640075683594,294.1527709960937,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158871800389988e-09,0.0010196169605478,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.42774772644043,-0.0,-7.088273434874284e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.569125541020183e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9427490234375,0.0,0.0,0.0001007677565212,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,7.442681089742109e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0001007676983135,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0004779961018357,284.92919921875,294.1499938964844,294.0132751464844,292.02984619140625,295.25244140625,294.1324462890625,285.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157821973497903e-09,0.0010196082293987,-0.0204232484102249,0.0,0.0,0.0,-0.008857000619173,60.0,11.396127700805664,-0.0,-7.088148379352789e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,9.569028770783916e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9437561035156,0.0,0.0,0.0001007667306112,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,7.442605419782922e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0001007666796795,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,0.0004779912705998,284.93072509765625,294.1499938964844,293.9932556152344,292.0173645019531,295.2409362792969,294.112060546875,285.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200111329555,0.0,0.0,0.0,-0.0088563896715641,60.0,11.364422798156738,-0.0,-7.088001297006485e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.56896910793148e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9457702636719,0.0,0.0,0.0001007660976029,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,7.442558853654191e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001007660466711,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0004779883020091,284.9338073730469,294.1499938964844,293.9540100097656,291.9931945800781,295.2177429199219,294.07159423828125,285.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.302072525024414,-0.0,-7.087906794822629e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.56896910793148e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9457702636719,0.0,0.0,0.0001007660976029,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,7.442558853654191e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001007660466711,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0004779883020091,284.9338073730469,294.1499938964844,293.9540100097656,291.9931945800781,295.2177429199219,294.07159423828125,285.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559901341795,60.0,11.302072525024414,-0.0,-7.087906794822629e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.56922085606493e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9478454589844,0.0,0.0,0.0001007687460514,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.442754576914012e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001007686951197,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004780009039677,284.9369812011719,294.1499938964844,293.9159851074219,291.97027587890625,295.1942443847656,294.0318908691406,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.24229335784912,-0.0,-7.088273434874284e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.0,0.0,9.56922085606493e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9478454589844,0.0,0.0,0.0001007687460514,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,7.442754576914012e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001007686951197,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.0004780009039677,284.9369812011719,294.1499938964844,293.9159851074219,291.97027587890625,295.1942443847656,294.0318908691406,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.24229335784912,-0.0,-7.088273434874284e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.569733083480968e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95001220703125,0.0,0.0,0.000100774137536,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.443152571795508e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001007740866043,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004780265153385,284.9402160644531,294.1499938964844,293.8793334960937,291.94879150390625,295.17059326171875,293.992919921875,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.184844970703123,-0.0,-7.089025899631451e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
