time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.569733083480968e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95001220703125,0.0,0.0,0.000100774137536,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,7.443152571795508e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001007740866043,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004780265153385,284.9402160644531,294.1499938964844,293.8793334960937,291.94879150390625,295.17059326171875,293.992919921875,285.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196710936725,-0.0204425789415836,0.0,0.0,0.0,-0.0088606579229235,60.0,11.184844970703123,-0.0,-7.089025899631451e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.5705792773515e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522399902344,0.0,0.0,0.0001007830433081,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.44381031836383e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001007829923764,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004780688032042,284.9435729980469,294.1499938964844,293.84423828125,291.9288635253906,295.1467590332031,293.9549865722656,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.13046646118164,-0.0,-7.090273612675446e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.5705792773515e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522399902344,0.0,0.0,0.0001007830433081,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.44381031836383e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001007829923764,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0004780688032042,284.9435729980469,294.1499938964844,293.84423828125,291.9288635253906,295.1467590332031,293.9549865722656,285.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.13046646118164,-0.0,-7.090273612675446e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.571152622811496e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.953369140625,0.0,0.0,0.000100789082353,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,7.44425633456558e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001007890314213,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0004780974704772,284.9452514648437,294.1499938964844,293.82733154296875,291.9195251464844,295.134765625,293.9365234375,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182814426049845e-09,0.0010198223171755,-0.0204886998981237,0.0,0.0,0.0,-0.0088693918660283,60.0,11.104751586914062,-0.0,-7.091120579616472e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.571791451890022e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9545288085937,0.0,0.0,0.0001007958053378,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,7.444752554874867e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.000100795761682,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004781293682754,284.94696044921875,294.1499938964844,293.8108825683594,291.9106750488281,295.12274169921875,293.9183349609375,285.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198985692113,8.190745859337767e-09,0.0010198903037235,-0.0205094702541828,0.0,0.0,0.0,-0.0088733248412609,60.0,11.079710960388184,-0.0,-7.092063469826827e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.573275747243316e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569091796875,0.0,0.0,0.0001008114340947,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.445907249348238e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.000100811390439,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004782035248354,284.950439453125,294.1499938964844,293.7794189453125,291.89434814453125,295.0986328125,293.88262939453125,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.031516075134276,-0.0,-7.094257625794853e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.573275747243316e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9569091796875,0.0,0.0,0.0001008114340947,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.445907249348238e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.000100811390439,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0004782035248354,284.950439453125,294.1499938964844,293.7794189453125,291.89434814453125,295.0986328125,293.88262939453125,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200553806498,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,11.031516075134276,-0.0,-7.094257625794853e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.575199510436504e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9593200683594,0.0,0.0,0.0001008316976367,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.447403186233714e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.000100831646705,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004782996547874,284.9540100097656,294.1499938964844,293.75,291.880126953125,295.0744323730469,293.8487243652344,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.988057136535645,-0.0,-7.097103349451572e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.575199510436504e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9593200683594,0.0,0.0,0.0001008316976367,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.447403186233714e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,0.000100831646705,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004782996547874,284.9540100097656,294.1499938964844,293.75,291.880126953125,295.0744323730469,293.8487243652344,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943233713507,60.0,10.988057136535645,-0.0,-7.097103349451572e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.577318269293757e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618225097656,0.0,0.0,0.0001008539984468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.449050463037565e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.000100853954791,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0004784055054187,284.9576416015625,294.1499938964844,293.721923828125,291.8681030273437,295.0501708984375,293.81610107421875,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.948412895202637,-0.0,-7.100238264001747e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.577318269293757e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618225097656,0.0,0.0,0.0001008539984468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.449050463037565e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.000100853954791,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0004784055054187,284.9576416015625,294.1499938964844,293.721923828125,291.8681030273437,295.0501708984375,293.81610107421875,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259456230064188e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.948412895202637,-0.0,-7.100238264001747e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.579574543749914e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96441650390625,0.0,0.0,0.0001008777544484,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.450804696418345e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001008777107927,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004785182245541,284.9613647460937,294.1499938964844,293.6943359375,291.8582763671875,295.0258483886719,293.7847900390625,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.913156509399414,-0.0,-7.103578525402554e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.579574543749914e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96441650390625,0.0,0.0,0.0001008777544484,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.450804696418345e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001008777107927,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004785182245541,284.9613647460937,294.1499938964844,293.6943359375,291.8582763671875,295.0258483886719,293.7847900390625,285.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.913156509399414,-0.0,-7.103578525402554e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,9.580724872648716e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9657287597656,0.0,0.0,0.0001008898689178,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,7.45169963920489e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001008898179861,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004785756755154,284.9632568359375,294.1499938964844,293.6807556152344,291.8541564941406,295.013671875,293.7696838378906,285.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.89757251739502,-0.0,-7.105280985797435e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.581870108377188e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9670715332031,0.0,0.0,0.0001009019251796,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,7.452590216416866e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001009018815238,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0004786328936461,284.9651794433594,294.1499938964844,293.66729736328125,291.8505554199219,295.00146484375,293.7548217773437,285.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209698230028,8.316070498892714e-09,0.0010209614410996,-0.0208376720547676,0.0,0.0,0.0,-0.0089354515075683,60.0,10.882746696472168,-0.0,-7.106977051307696e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.584171493770556e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9697265625,0.0,0.0,0.0001009261613944,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,7.454380101989955e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0001009261177387,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0004787478828802,284.968994140625,294.1499938964844,293.6407470703125,291.84478759765625,294.9770812988281,293.7249450683594,285.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344702706608587e-09,0.0010212057968601,-0.020912654697895,0.0,0.0,0.0,-0.0089496430009603,60.0,10.852265357971191,-0.0,-7.110386235353874e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.584171493770556e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9697265625,0.0,0.0,0.0001009261613944,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,7.454380101989955e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0001009261177387,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0004787478828802,284.968994140625,294.1499938964844,293.6407470703125,291.84478759765625,294.9770812988281,293.7249450683594,285.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212141787633,8.344702706608587e-09,0.0010212057968601,-0.020912654697895,0.0,0.0,0.0,-0.0089496430009603,60.0,10.852265357971191,-0.0,-7.110386235353874e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.5865034381859e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.97247314453125,0.0,0.0,0.0001009507177514,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,7.456193270627409e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.0001009506668196,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0004788643855135,284.972900390625,294.1499938964844,293.61474609375,291.8408508300781,294.95263671875,293.69598388671875,285.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707061082314e-09,0.0010214537614956,-0.0209886096417903,0.0,0.0,0.0,-0.0089640216901898,60.0,10.826786041259766,-0.0,-7.113840894135137e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.5865034381859e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.97247314453125,0.0,0.0,0.0001009507177514,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,7.456193270627409e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.0001009506668196,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0004788643855135,284.972900390625,294.1499938964844,293.61474609375,291.8408508300781,294.95263671875,293.69598388671875,285.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373707061082314e-09,0.0010214537614956,-0.0209886096417903,0.0,0.0,0.0,-0.0089640216901898,60.0,10.826786041259766,-0.0,-7.113840894135137e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.588766261003911e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9752502441406,0.0,0.0,0.0001009745465125,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,7.45795332477428e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001009744955808,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004789774538949,284.97686767578125,294.1499938964844,293.5892639160156,291.8386535644531,294.9281921386719,293.6678466796875,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.40185609973787e-09,0.0010216945083811,-0.0210623256862163,0.0,0.0,0.0,-0.0089779756963253,60.0,10.805312156677246,-0.0,-7.117194655847926e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.588766261003911e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9752502441406,0.0,0.0,0.0001009745465125,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,7.45795332477428e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001009744955808,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004789774538949,284.97686767578125,294.1499938964844,293.5892639160156,291.8386535644531,294.9281921386719,293.6678466796875,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217028902843,8.40185609973787e-09,0.0010216945083811,-0.0210623256862163,0.0,0.0,0.0,-0.0089779756963253,60.0,10.805312156677246,-0.0,-7.117194655847926e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.59095559665002e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0001009975894703,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.459655171260238e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0001009975458146,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0004790867969859,284.9808959960937,294.1499938964844,293.5643310546875,291.83807373046875,294.9037475585937,293.6405029296875,285.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021935720928,8.429079656480098e-09,0.0010219273390248,-0.0211336184293031,0.0,0.0,0.0,-0.0089914724230766,60.0,10.787304878234863,-0.0,-7.12043828343667e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.59095559665002e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9781188964844,0.0,0.0,0.0001009975894703,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.459655171260238e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0001009975458146,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0004790867969859,284.9808959960937,294.1499938964844,293.5643310546875,291.83807373046875,294.9037475585937,293.6405029296875,285.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021935720928,8.429079656480098e-09,0.0010219273390248,-0.0211336184293031,0.0,0.0,0.0,-0.0089914724230766,60.0,10.787304878234863,-0.0,-7.12043828343667e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.592010610504076e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97955322265625,0.0,0.0,0.0001010086998576,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.460475899279118e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001010086562018,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0004791395040228,284.9829406738281,294.1499938964844,293.55206298828125,291.8383483886719,294.8915100097656,293.6270751953125,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442203380809588e-09,0.0010220394469797,-0.0211679842323064,0.0,0.0,0.0,-0.0089979777112603,60.0,10.779462814331056,-0.0,-7.122002187998079e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.593026334187016e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9810485839844,0.0,0.0,0.0001010193955153,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.461266068276018e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001010193518595,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004791902611032,284.9849853515625,294.1499938964844,293.5399169921875,291.8389892578125,294.8792724609375,293.6138610839844,285.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221559787169,8.4548412715435e-09,0.0010221474803984,-0.021201079711318,0.0,0.0,0.0,-0.0090042427182197,60.0,10.772339820861816,-0.0,-7.123508538597889e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.594923176337034e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840087890625,0.0,0.0,0.0001010393680189,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,7.462740904884413e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001010393243632,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.000479285052279,284.9891662597656,294.1499938964844,293.5160827636719,291.84130859375,294.85479736328125,293.587890625,285.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223577264696,8.478428625835477e-09,0.0010223493445664,-0.0212628487497568,0.0,0.0,0.0,-0.0090159364044666,60.0,10.76016616821289,-0.0,-7.12632086674603e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.594923176337034e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9840087890625,0.0,0.0,0.0001010393680189,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,7.462740904884413e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001010393243632,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.000479285052279,284.9891662597656,294.1499938964844,293.5160827636719,291.84130859375,294.85479736328125,293.587890625,285.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223577264696,8.478428625835477e-09,0.0010223493445664,-0.0212628487497568,0.0,0.0,0.0,-0.0090159364044666,60.0,10.76016616821289,-0.0,-7.12632086674603e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,9.59665994741954e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.987060546875,0.0,0.0,0.0001010576525004,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.464091322617605e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001010576088447,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,0.0004793717816937,284.993408203125,294.1499938964844,293.4927673339844,291.8448791503906,294.8303527832031,293.5625915527344,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500017578683128e-09,0.0010225339792668,-0.0213193837553262,0.0,0.0,0.0,-0.0090266391634941,60.0,10.750443458557127,-0.0,-7.128894452534952e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,9.59665994741954e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.987060546875,0.0,0.0,0.0001010576525004,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,7.464091322617605e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001010576088447,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,0.0004793717816937,284.993408203125,294.1499938964844,293.4927673339844,291.8448791503906,294.8303527832031,293.5625915527344,285.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500017578683128e-09,0.0010225339792668,-0.0213193837553262,0.0,0.0,0.0,-0.0090266391634941,60.0,10.750443458557127,-0.0,-7.128894452534952e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.59817843977362e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9901733398437,0.0,0.0,0.0001010736450552,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.465272210538387e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001010736013995,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004794476844836,284.9977111816406,294.1499938964844,293.4700012207031,291.849609375,294.8059387207031,293.53790283203125,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518897587350693e-09,0.0010226953309029,-0.0213688239455223,0.0,0.0,0.0,-0.0090359989553689,60.0,10.74304485321045,-0.0,-7.131146162464574e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.59817843977362e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9901733398437,0.0,0.0,0.0001010736450552,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.465272210538387e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001010736013995,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004794476844836,284.9977111816406,294.1499938964844,293.4700012207031,291.849609375,294.8059387207031,293.53790283203125,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518897587350693e-09,0.0010226953309029,-0.0213688239455223,0.0,0.0,0.0,-0.0090359989553689,60.0,10.74304485321045,-0.0,-7.131146162464574e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.599478653399274e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.99334716796875,0.0,0.0,0.0001010873311315,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,7.466282841050997e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001010872874758,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0004795126151293,285.0020751953125,294.1499938964844,293.44781494140625,291.8553771972656,294.78155517578125,293.51385498046875,285.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228420142084,8.53504911191294e-09,0.0010228335158899,-0.021411120891571,0.0,0.0,0.0,-0.0090440064668655,60.0,10.737689018249512,-0.0,-7.13307244382122e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,9.599478653399274e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.99334716796875,0.0,0.0,0.0001010873311315,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,7.466282841050997e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001010872874758,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0004795126151293,285.0020751953125,294.1499938964844,293.44781494140625,291.8553771972656,294.78155517578125,293.51385498046875,285.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228420142084,8.53504911191294e-09,0.0010228335158899,-0.021411120891571,0.0,0.0,0.0,-0.0090440064668655,60.0,10.737689018249512,-0.0,-7.13307244382122e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,9.600038174539804e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9949645996094,0.0,0.0,0.0001010932246572,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,7.466717943316326e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0001010931810014,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0004795405839104,285.0042724609375,294.1499938964844,293.4369201660156,291.858642578125,294.7694091796875,293.5020751953125,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229013860225,8.542002660760772e-09,0.001022892887704,-0.021429331973195,0.0,0.0,0.0,-0.0090474523603916,60.0,10.73574161529541,-0.0,-7.133902357736589e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.600531484466046e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.99658203125,0.0,0.0,0.0001010984196909,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,7.467102113878354e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001010983760352,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0004795652639586,285.0065002441406,294.1499938964844,293.4261779785156,291.8620910644531,294.7572326660156,293.49041748046875,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229537729173,8.548131091856703e-09,0.0010229452745988,-0.0214453786611557,0.0,0.0,0.0,-0.0090504912659525,60.0,10.734222412109377,-0.0,-7.134632795668949e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.601301280781628e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9998779296875,0.0,0.0,0.0001011065178317,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.46770019759424e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.000101106481452,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0004796037101186,285.0110168457031,294.1499938964844,293.4051513671875,291.86962890625,294.73297119140625,293.4676208496094,285.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230354964733,8.55767812169006e-09,0.0010230269981548,-0.0214703790843486,0.0,0.0,0.0,-0.0090552242472767,60.0,10.732352256774902,-0.0,-7.135771795674374e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.601301280781628e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9998779296875,0.0,0.0,0.0001011065178317,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.46770019759424e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.000101106481452,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0004796037101186,285.0110168457031,294.1499938964844,293.4051513671875,291.86962890625,294.73297119140625,293.4676208496094,285.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230354964733,8.55767812169006e-09,0.0010230269981548,-0.0214703790843486,0.0,0.0,0.0,-0.0090552242472767,60.0,10.732352256774902,-0.0,-7.135771795674374e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.601817873772234e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0032043457031,0.0,0.0,0.0001011119529721,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.468101830454543e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001011119165923,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004796295252162,285.0155639648437,294.1499938964844,293.3846740722656,291.8778686523437,294.708740234375,293.4454040527344,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564067677241383e-09,0.001023081713356,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.731866836547852,-0.0,-7.136534208029843e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.601817873772234e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0032043457031,0.0,0.0,0.0001011119529721,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.468101830454543e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,0.0001011119165923,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004796295252162,285.0155639648437,294.1499938964844,293.3846740722656,291.8778686523437,294.708740234375,293.4454040527344,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564067677241383e-09,0.001023081713356,-0.0214871112257242,0.0,0.0,0.0,-0.009058391675353,60.0,10.731866836547852,-0.0,-7.136534208029843e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
