time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.601993951946496e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0066223144531,0.0,0.0,0.0001011138156172,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.46823861845769e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0001011137719615,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004796383436769,285.0201721191406,294.1499938964844,293.36474609375,291.88671875,294.6846008300781,293.4237976074219,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231087217107,8.566227727158093e-09,0.0010231001069769,-0.0214927680790424,0.0,0.0,0.0,-0.0090594626963138,60.0,10.732571601867676,-0.0,-7.136792135042924e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.601993951946496e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0066223144531,0.0,0.0,0.0001011138156172,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.46823861845769e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0001011137719615,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004796383436769,285.0201721191406,294.1499938964844,293.36474609375,291.88671875,294.6846008300781,293.4237976074219,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231087217107,8.566227727158093e-09,0.0010231001069769,-0.0214927680790424,0.0,0.0,0.0,-0.0090594626963138,60.0,10.732571601867676,-0.0,-7.136792135042924e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.601808415027337e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01007080078125,0.0,0.0,0.0001011118511087,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.468093826901168e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001011118074529,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000479629059555,285.0248413085937,294.1499938964844,293.345458984375,291.8960266113281,294.6605529785156,293.40283203125,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.56386783709695e-09,0.0010230799671262,-0.0214865896850824,0.0,0.0,0.0,-0.0090582929551601,60.0,10.734214782714844,-0.0,-7.136510760119563e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.601808415027337e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.01007080078125,0.0,0.0,0.0001011118511087,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.468093826901168e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001011118074529,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000479629059555,285.0248413085937,294.1499938964844,293.345458984375,291.8960266113281,294.6605529785156,293.40283203125,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.56386783709695e-09,0.0010230799671262,-0.0214865896850824,0.0,0.0,0.0,-0.0090582929551601,60.0,10.734214782714844,-0.0,-7.136510760119563e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.601561032468452e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0118408203125,0.0,0.0,0.0001011092535918,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,7.467901741620153e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001011092099361,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004796167486347,285.0272216796875,294.1499938964844,293.33599853515625,291.9008483886719,294.6485900878906,293.392578125,285.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230619227513,8.560772535304295e-09,0.0010230533080175,-0.0214784815907478,0.0,0.0,0.0,-0.0090567572042346,60.0,10.735339164733888,-0.0,-7.136141277896968e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.601204510545358e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0136108398437,0.0,0.0,0.0001011054919217,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.467623800039291e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001011054555419,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004795989370904,285.0295715332031,294.1499938964844,293.32672119140625,291.90576171875,294.6366271972656,293.3824768066406,285.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230237385258,8.556308550566882e-09,0.0010230152402073,-0.0214667934924364,0.0,0.0,0.0,-0.0090545443817973,60.0,10.73659896850586,-0.0,-7.135608370845149e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.600153134670109e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0171813964844,0.0,0.0,0.0001010944179142,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,7.466805982403457e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001010943815344,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004795464337803,285.03436279296875,294.1499938964844,293.30859375,291.9157409667969,294.6127624511719,293.3627319335937,285.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229115141555,8.543167062669e-09,0.001022903015837,-0.021432377398014,0.0,0.0,0.0,-0.0090480307117104,60.0,10.739372253417969,-0.0,-7.134040913570061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,9.600153134670109e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0171813964844,0.0,0.0,0.0001010944179142,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,7.466805982403457e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001010943815344,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004795464337803,285.03436279296875,294.1499938964844,293.30859375,291.9157409667969,294.6127624511719,293.3627319335937,285.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229115141555,8.543167062669e-09,0.001022903015837,-0.021432377398014,0.0,0.0,0.0,-0.0090480307117104,60.0,10.739372253417969,-0.0,-7.134040913570061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.598655014997348e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0207824707031,0.0,0.0,0.0001010786436381,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.465640373993665e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001010786072583,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.000479471636936,285.0392150878906,294.1499938964844,293.29107666015625,291.9259338378906,294.58905029296875,293.3436279296875,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834047317504,0.0,0.0,0.0,-0.0090387593954801,60.0,10.742396354675291,-0.0,-7.13181051992251e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,9.598655014997348e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0207824707031,0.0,0.0,0.0001010786436381,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.465640373993665e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,0.0001010786072583,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.000479471636936,285.0392150878906,294.1499938964844,293.29107666015625,291.9259338378906,294.58905029296875,293.3436279296875,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834047317504,0.0,0.0,0.0,-0.0090387593954801,60.0,10.742396354675291,-0.0,-7.13181051992251e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.596695599611849e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.02447509765625,0.0,0.0,0.0001010580017464,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.464116060873494e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001010579653666,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004793737316504,285.0440979003906,294.1499938964844,293.274169921875,291.9361572265625,294.5654602050781,293.3251342773437,285.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500006920542091e-09,0.0010225339792668,-0.021319355815649,0.0,0.0,0.0,-0.0090266345068812,60.0,10.745445251464844,-0.0,-7.128893741992216e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.596695599611849e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.02447509765625,0.0,0.0,0.0001010580017464,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.464116060873494e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001010579653666,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,0.0004793737316504,285.0440979003906,294.1499938964844,293.274169921875,291.9361572265625,294.5654602050781,293.3251342773437,285.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500006920542091e-09,0.0010225339792668,-0.021319355815649,0.0,0.0,0.0,-0.0090266345068812,60.0,10.745445251464844,-0.0,-7.128893741992216e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.594296716386452e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0281982421875,0.0,0.0,0.0001010327396215,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,7.462250505341217e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001010327032417,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0004792539402842,285.049072265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5419921875,293.3072814941406,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470085077760814e-09,0.0010222780983895,-0.0212409980595111,0.0,0.0,0.0,-0.0090118013322353,60.0,10.748326301574709,-0.0,-7.125326106915963e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,9.594296716386452e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0281982421875,0.0,0.0,0.0001010327396215,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,7.462250505341217e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001010327032417,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0004792539402842,285.049072265625,294.1499938964844,293.2578430175781,291.94635009765625,294.5419921875,293.3072814941406,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222865967079,8.470085077760814e-09,0.0010222780983895,-0.0212409980595111,0.0,0.0,0.0,-0.0090118013322353,60.0,10.748326301574709,-0.0,-7.125326106915963e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.592930291546509e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.03009033203125,0.0,0.0,0.0001010183477774,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,7.461186760338023e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0001010183113976,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.000479185662698,285.0515441894531,294.1499938964844,293.2499389648437,291.9513854980469,294.5303039550781,293.298583984375,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221406118944,8.45303649299467e-09,0.0010221322299912,-0.0211963523179292,0.0,0.0,0.0,-0.0090033486485481,60.0,10.749653816223145,-0.0,-7.12329395469169e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.591464913683012e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.031982421875,0.0,0.0,0.0001010029154713,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,7.460047345375642e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001010028790915,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.0004791124665644,285.0540771484375,294.1499938964844,293.2421569824219,291.9563903808594,294.5186767578125,293.2900695800781,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219843825325,8.43475955747408e-09,0.001021975884214,-0.0211484916508197,0.0,0.0,0.0,-0.0089942878112196,60.0,10.750864028930664,-0.0,-7.121115430663849e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.588254761183634e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03582763671875,0.0,0.0,0.0001009691113722,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.457550236722454e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001009690749924,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004789521335624,285.0591125488281,294.1499938964844,293.2270812988281,291.9661865234375,294.4955139160156,293.2734680175781,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216421214863,8.394725803384517e-09,0.0010216337395831,-0.0210436545312404,0.0,0.0,0.0,-0.0089744422584772,60.0,10.752822875976562,-0.0,-7.116344846735957e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.588254761183634e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.03582763671875,0.0,0.0,0.0001009691113722,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,7.457550236722454e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001009690749924,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0004789521335624,285.0591125488281,294.1499938964844,293.2270812988281,291.9661865234375,294.4955139160156,293.2734680175781,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216421214863,8.394725803384517e-09,0.0010216337395831,-0.0210436545312404,0.0,0.0,0.0,-0.0089744422584772,60.0,10.752822875976562,-0.0,-7.116344846735957e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,9.584680083207786e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0397033691406,0.0,0.0,0.0001009314655675,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,7.454770093318075e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001009314291877,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004787736106663,285.064208984375,294.1499938964844,293.212646484375,291.9756164550781,294.4725036621094,293.2575378417969,285.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350156122105545e-09,0.0010212525958195,-0.0209269355982542,0.0,0.0,0.0,-0.008952347561717,60.0,10.754057884216309,-0.0,-7.111035671414356e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,9.584680083207786e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0397033691406,0.0,0.0,0.0001009314655675,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,7.454770093318075e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0001009314291877,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,0.0004787736106663,285.064208984375,294.1499938964844,293.212646484375,291.9756164550781,294.4725036621094,293.2575378417969,285.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212609777227,8.350156122105545e-09,0.0010212525958195,-0.0209269355982542,0.0,0.0,0.0,-0.008952347561717,60.0,10.754057884216309,-0.0,-7.111035671414356e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.580799815012142e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,0.0001008906037895,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.451752026099712e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001008905674098,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004785798082593,285.0693664550781,294.1499938964844,293.1988220214844,291.9845886230469,294.44970703125,293.2422180175781,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.30177437904922e-09,0.001020838972181,-0.0208002347499132,0.0,0.0,0.0,-0.0089283622801303,60.0,10.754438400268556,-0.0,-7.105275301455549e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,9.580799815012142e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.04364013671875,0.0,0.0,0.0001008906037895,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.451752026099712e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001008905674098,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004785798082593,285.0693664550781,294.1499938964844,293.1988220214844,291.9845886230469,294.44970703125,293.2422180175781,285.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.30177437904922e-09,0.001020838972181,-0.0208002347499132,0.0,0.0,0.0,-0.0089283622801303,60.0,10.754438400268556,-0.0,-7.105275301455549e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.576650336384772e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0476379394531,0.0,0.0,0.0001008468971122,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.448523683706298e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001008468680083,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.000478372501675,285.0745849609375,294.1499938964844,293.1856689453125,291.9930114746094,294.42706298828125,293.2275390625,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.25003088067433e-09,0.0010203964775428,-0.0206647273153066,0.0,0.0,0.0,-0.0089027108624577,60.0,10.753769874572754,-0.0,-7.09911631702198e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.576650336384772e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0476379394531,0.0,0.0,0.0001008468971122,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.448523683706298e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0001008468680083,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.000478372501675,285.0745849609375,294.1499938964844,293.1856689453125,291.9930114746094,294.42706298828125,293.2275390625,285.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.25003088067433e-09,0.0010203964775428,-0.0206647273153066,0.0,0.0,0.0,-0.0089027108624577,60.0,10.753769874572754,-0.0,-7.09911631702198e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.574486466590316e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0496520996094,0.0,0.0,0.0001008241088129,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,7.446840754710138e-05,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001008240797091,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004782644100487,285.0771789550781,294.1499938964844,293.1793212890625,291.9969787597656,294.4158020019531,293.220458984375,285.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201738914474,8.223051572997521e-09,0.0010201657423749,-0.0205940753221511,0.0,0.0,0.0,-0.0088893361389637,60.0,10.753031730651855,-0.0,-7.095906795484552e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.572274575475603e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0516662597656,0.0,0.0,0.0001008008257485,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,7.445120718330145e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001008007893688,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0004781539610121,285.0798034667969,294.1499938964844,293.1731262207031,292.0007629394531,294.40460205078125,293.2135009765625,285.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199381504207,8.195483403028447e-09,0.0010199300013482,-0.0205218773335218,0.0,0.0,0.0,-0.0088756689801812,60.0,10.75196933746338,-0.0,-7.09262764075902e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.567817323841156e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.05572509765625,0.0,0.0,0.00010075388127,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.441652996931225e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001007538448902,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779313167091,285.0851135253906,294.1499938964844,293.1612243652344,292.0077819824219,294.38238525390625,293.2001342773437,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019462943077,8.139906526594132e-09,0.0010194547940045,-0.0203763302415609,0.0,0.0,0.0,-0.0088481176644563,60.0,10.7488431930542,-0.0,-7.086018172230979e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.567817323841156e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.05572509765625,0.0,0.0,0.00010075388127,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,7.441652996931225e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0001007538448902,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0004779313167091,285.0851135253906,294.1499938964844,293.1612243652344,292.0077819824219,294.38238525390625,293.2001342773437,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019462943077,8.139906526594132e-09,0.0010194547940045,-0.0203763302415609,0.0,0.0,0.0,-0.0088481176644563,60.0,10.7488431930542,-0.0,-7.086018172230979e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.563159983372316e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0598449707031,0.0,0.0,0.0001007048340397,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,7.438031025230885e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001007048049359,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004776986897923,285.0904235839844,294.1499938964844,293.1499938964844,292.0138854980469,294.3603210449219,293.1873474121094,285.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,8.081848967833594e-09,0.0010189582826569,-0.0202242862433195,0.0,0.0,0.0,-0.0088193351402878,60.0,10.744338989257812,-0.0,-7.079118091724014e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.563159983372316e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0598449707031,0.0,0.0,0.0001007048340397,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,7.438031025230885e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001007048049359,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004776986897923,285.0904235839844,294.1499938964844,293.1499938964844,292.0138854980469,294.3603210449219,293.1873474121094,285.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189663153141,8.081848967833594e-09,0.0010189582826569,-0.0202242862433195,0.0,0.0,0.0,-0.0088193351402878,60.0,10.744338989257812,-0.0,-7.079118091724014e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.558930469211192e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.06402587890625,0.0,0.0,0.0001006602979032,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,7.434740837197751e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001006602687994,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004774874541908,285.0957946777344,294.1499938964844,293.1401672363281,292.01910400390625,294.3385009765625,293.1753234863281,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029120479591256e-09,0.0010185074061155,-0.0200861953198909,0.0,0.0,0.0,-0.0087931957095861,60.0,10.738481521606444,-0.0,-7.072853946965554e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.558930469211192e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.06402587890625,0.0,0.0,0.0001006602979032,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,7.434740837197751e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0001006602687994,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004774874541908,285.0957946777344,294.1499938964844,293.1401672363281,292.01910400390625,294.3385009765625,293.1753234863281,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029120479591256e-09,0.0010185074061155,-0.0200861953198909,0.0,0.0,0.0,-0.0087931957095861,60.0,10.738481521606444,-0.0,-7.072853946965554e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.55591385718435e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682373046875,0.0,0.0,0.0001006285237963,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.432394340867177e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001006284946925,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004773367545567,285.1012268066406,294.1499938964844,293.1323547363281,292.0234680175781,294.3169250488281,293.1644592285156,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181936668232,7.991498129911179e-09,0.001018185634166,-0.0199876651167869,0.0,0.0,0.0,-0.0087745450437068,60.0,10.73186492919922,-0.0,-7.068386054243092e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.55591385718435e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0682373046875,0.0,0.0,0.0001006285237963,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.432394340867177e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001006284946925,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004773367545567,285.1012268066406,294.1499938964844,293.1323547363281,292.0234680175781,294.3169250488281,293.1644592285156,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181936668232,7.991498129911179e-09,0.001018185634166,-0.0199876651167869,0.0,0.0,0.0,-0.0087745450437068,60.0,10.73186492919922,-0.0,-7.068386054243092e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.554804273648188e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07037353515625,0.0,0.0,0.0001006168458843,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.431531412294134e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001006168095045,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0004772813408635,285.1039428710937,294.1499938964844,293.1291809082031,292.0253601074219,294.3062744140625,293.1595458984375,285.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180756216868,7.97766119831067e-09,0.0010180675890296,-0.0199514273554086,0.0,0.0,0.0,-0.0087676867842674,60.0,10.72835636138916,-0.0,-7.066743279438016e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.55391806201078e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.072509765625,0.0,0.0,0.0001006075035547,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.43084165151231e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001006074744509,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.0004772370739374,285.106689453125,294.1499938964844,293.1264343261719,292.0270690917969,294.2956848144531,293.1549377441406,285.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179810924455,7.966597159736466e-09,0.0010179730597883,-0.0199224520474672,0.0,0.0,0.0,-0.0087622022256255,60.0,10.724748611450195,-0.0,-7.065429485919594e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.552745905239136e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0767822265625,0.0,0.0,0.0001005951635306,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.429929974023253e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001005951344268,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004771785461343,285.1121826171875,294.1499938964844,293.12225341796875,292.0299072265625,294.2746887207031,293.14666748046875,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951966196628746e-09,0.0010178475640714,-0.0198841355741024,0.0,0.0,0.0,-0.0087549462914466,60.0,10.717267990112305,-0.0,-7.063692919473398e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.552745905239136e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0767822265625,0.0,0.0,0.0001005951635306,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.429929974023253e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001005951344268,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004771785461343,285.1121826171875,294.1499938964844,293.12225341796875,292.0299072265625,294.2746887207031,293.14666748046875,285.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178554803133,7.951966196628746e-09,0.0010178475640714,-0.0198841355741024,0.0,0.0,0.0,-0.0087549462914466,60.0,10.717267990112305,-0.0,-7.063692919473398e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.55251744017005e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0811462402344,0.0,0.0,0.0001005927551886,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.429751713061705e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001005927260848,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004771671374328,285.11773681640625,294.1499938964844,293.11968994140625,292.0321044921875,294.2540588378906,293.139892578125,285.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.9490831694784e-09,0.0010178228840231,-0.0198765844106674,0.0,0.0,0.0,-0.0087535176426172,60.0,10.709346771240234,-0.0,-7.063351148417496e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
