time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.55251744017005e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0811462402344,0.0,0.0,0.0001005927551886,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.429751713061705e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001005927260848,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.0004771671374328,285.11773681640625,294.1499938964844,293.11968994140625,292.0321044921875,294.2540588378906,293.139892578125,285.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.9490831694784e-09,0.0010178228840231,-0.0198765844106674,0.0,0.0,0.0,-0.0087535176426172,60.0,10.709346771240234,-0.0,-7.063351148417496e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.55298382905312e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855407714844,0.0,0.0,0.00010059766646,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.430114783346653e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001005976373562,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.000477190449601,285.1233215332031,294.1499938964844,293.1185913085937,292.0336608886719,294.2337646484375,293.1344909667969,285.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954866987347486e-09,0.0010178723605349,-0.0198917314410209,0.0,0.0,0.0,-0.0087563842535018,60.0,10.701086044311523,-0.0,-7.06403753270024e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.55298382905312e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0855407714844,0.0,0.0,0.00010059766646,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.430114783346653e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001005976373562,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.000477190449601,285.1233215332031,294.1499938964844,293.1185913085937,292.0336608886719,294.2337646484375,293.1344909667969,285.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178802767768,7.954866987347486e-09,0.0010178723605349,-0.0198917314410209,0.0,0.0,0.0,-0.0087563842535018,60.0,10.701086044311523,-0.0,-7.06403753270024e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.554147982271388e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001006099191727,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.431019912473857e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001006098900688,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004772485990542,285.1289367675781,294.1499938964844,293.1187744140625,292.03466796875,294.2138366699219,293.1305236816406,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.969337190161241e-09,0.001017996110022,-0.019929626956582,0.0,0.0,0.0,-0.0087635582312941,60.0,10.692427635192873,-0.0,-7.065754914492572e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.554147982271388e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0899658203125,0.0,0.0,0.0001006099191727,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.431019912473857e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0001006098900688,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004772485990542,285.1289367675781,294.1499938964844,293.1187744140625,292.03466796875,294.2138366699219,293.1305236816406,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.969337190161241e-09,0.001017996110022,-0.019929626956582,0.0,0.0,0.0,-0.0087635582312941,60.0,10.692427635192873,-0.0,-7.065754914492572e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.55496943788603e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0921936035156,0.0,0.0,0.0001006185775622,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.431658741552383e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001006185484584,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000477289664559,285.1317749023437,294.1499938964844,293.11932373046875,292.03497314453125,294.2040405273437,293.12908935546875,285.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180915705859,7.979561011950409e-09,0.001018083654344,-0.0199564024806022,0.0,0.0,0.0,-0.0087686274200677,60.0,10.687952041625977,-0.0,-7.066968521485252e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.55590876401402e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0944519042969,0.0,0.0,0.0001006284655886,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.432389247696847e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001006284364848,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004773365799337,285.1346130371094,294.1499938964844,293.1201477050781,292.0351257324219,294.1943054199219,293.12799072265625,285.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991246775418404e-09,0.0010181836551055,-0.0199870076030492,0.0,0.0,0.0,-0.0087744202464818,60.0,10.683390617370604,-0.0,-7.06835621144819e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.558090096106751e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0989685058594,0.0,0.0,0.0001006514357868,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.434086001012474e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.000100651399407,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004774455446749,285.14031982421875,294.1499938964844,293.1224975585937,292.0351257324219,294.1751403808594,293.1265563964844,285.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018393060638118e-09,0.0010184154380112,-0.0200581010431051,0.0,0.0,0.0,-0.0087878769263625,60.0,10.674026489257812,-0.0,-7.071579943840335e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.558090096106751e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0989685058594,0.0,0.0,0.0001006514357868,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.434086001012474e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,0.000100651399407,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004774455446749,285.14031982421875,294.1499938964844,293.1224975585937,292.0351257324219,294.1751403808594,293.1265563964844,285.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184234706684,8.018393060638118e-09,0.0010184154380112,-0.0200581010431051,0.0,0.0,0.0,-0.0087878769263625,60.0,10.674026489257812,-0.0,-7.071579943840335e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.560723265167326e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1035461425781,0.0,0.0,0.0001006791571853,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.436133455485106e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001006791280815,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004775770939886,285.1460876464844,294.1499938964844,293.1257629394531,292.0346984863281,294.1563720703125,293.1263122558594,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051170397038732e-09,0.0010186957661062,-0.0201439429074525,0.0,0.0,0.0,-0.0088041266426444,60.0,10.664254188537598,-0.0,-7.075473007489563e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.560723265167326e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1035461425781,0.0,0.0,0.0001006791571853,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.436133455485106e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0001006791280815,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004775770939886,285.1460876464844,294.1499938964844,293.1257629394531,292.0346984863281,294.1563720703125,293.1263122558594,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051170397038732e-09,0.0010186957661062,-0.0201439429074525,0.0,0.0,0.0,-0.0088041266426444,60.0,10.664254188537598,-0.0,-7.075473007489563e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.563676576362924e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.108154296875,0.0,0.0,0.0001007102619041,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.438430475303903e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001007102255243,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004777246213052,285.15185546875,294.1499938964844,293.1297302246094,292.0339050292969,294.1379699707031,293.1271667480469,285.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087937430900638e-09,0.0010190102038905,-0.0202402304857969,0.0,0.0,0.0,-0.0088223526254296,60.0,10.654107093811035,-0.0,-7.079841424229016e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.563676576362924e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.108154296875,0.0,0.0,0.0001007102619041,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,7.438430475303903e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001007102255243,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004777246213052,285.15185546875,294.1499938964844,293.1297302246094,292.0339050292969,294.1379699707031,293.1271667480469,285.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190182365477,8.087937430900638e-09,0.0010190102038905,-0.0202402304857969,0.0,0.0,0.0,-0.0088223526254296,60.0,10.654107093811035,-0.0,-7.079841424229016e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.565326035954058e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105651855469,0.0,0.0,0.000100727622339,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.439713226631284e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,0.0001007275932352,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004778070142492,285.1548767089844,294.1499938964844,293.1320495605469,292.0333557128906,294.12860107421875,293.1280517578125,285.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191939072683,8.108468563250426e-09,0.0010191857581958,-0.0202939994633197,0.0,0.0,0.0,-0.0088325310498476,60.0,10.64866065979004,-0.0,-7.082281427983619e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.566864173393697e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11279296875,0.0,0.0,0.0001007438186206,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.440909394063056e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001007437895168,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004778838483616,285.1576843261719,294.1499938964844,293.13427734375,292.03277587890625,294.1200256347656,293.12896728515625,285.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12762035451442e-09,0.0010193495545536,-0.0203441549092531,0.0,0.0,0.0,-0.0088420258834958,60.0,10.643584251403809,-0.0,-7.084558006908992e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.568529640091584e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1151428222656,0.0,0.0,0.0001007613536785,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.44220451451838e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,0.0001007613245747,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004779670271091,285.1606140136719,294.1499938964844,293.1367492675781,292.0321044921875,294.1112060546875,293.1302490234375,285.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.14835310336548e-09,0.0010195268550887,-0.0203984528779983,0.0,0.0,0.0,-0.0088523039594292,60.0,10.63815689086914,-0.0,-7.087022879659345e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.57021111389622e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.11749267578125,0.0,0.0,0.0001007790633593,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.443512004101649e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0001007790342555,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0004780510498676,285.16357421875,294.1499938964844,293.1392822265625,292.0313720703125,294.1025085449219,293.1317138671875,286.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197140509262,8.16929102143149e-09,0.0010197059018537,-0.0204532854259014,0.0,0.0,0.0,-0.0088626835495233,60.0,10.632649421691896,-0.0,-7.089512621405447e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.573592978995292e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1222229003906,0.0,0.0,0.0001008146791718,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.446142990374938e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.000100814650068,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004782199976034,285.1694641113281,294.1499938964844,293.1445617675781,292.0297546386719,294.0853271484375,293.135009765625,286.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211403113023152e-09,0.0010200658580288,-0.020563568919897,0.0,0.0,0.0,-0.0088835600763559,60.0,10.62140655517578,-0.0,-7.09452123714982e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.573592978995292e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1222229003906,0.0,0.0,0.0001008146791718,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.446142990374938e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.000100814650068,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004782199976034,285.1694641113281,294.1499938964844,293.1445617675781,292.0297546386719,294.0853271484375,293.135009765625,286.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211403113023152e-09,0.0010200658580288,-0.020563568919897,0.0,0.0,0.0,-0.0088835600763559,60.0,10.62140655517578,-0.0,-7.09452123714982e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.576960292179136e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.12701416015625,0.0,0.0,0.0001008501349133,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.448761607520282e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001008501058095,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004783882177434,285.1754150390625,294.1499938964844,293.1499938964844,292.0279541015625,294.0685729980469,293.1388854980469,286.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253326910789838e-09,0.00102042441722,-0.0206733606755733,0.0,0.0,0.0,-0.008904343470931,60.0,10.609736442565918,-0.0,-7.099509247154856e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.576960292179136e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.12701416015625,0.0,0.0,0.0001008501349133,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.448761607520282e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001008501058095,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004783882177434,285.1754150390625,294.1499938964844,293.1499938964844,292.0279541015625,294.0685729980469,293.1388854980469,286.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204326827079,8.253326910789838e-09,0.00102042441722,-0.0206733606755733,0.0,0.0,0.0,-0.008904343470931,60.0,10.609736442565918,-0.0,-7.099509247154856e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.580211190041156e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318359375,0.0,0.0,0.0001008843610179,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.45128927519545e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001008843319141,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004785505880136,285.181396484375,294.1499938964844,293.1554260253906,292.0260009765625,294.0521850585937,293.1431884765625,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293796760483474e-09,0.0010207705199718,-0.0207793433219194,0.0,0.0,0.0,-0.0089244069531559,60.0,10.59769344329834,-0.0,-7.104325305817838e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.580211190041156e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318359375,0.0,0.0,0.0001008843610179,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.45128927519545e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001008843319141,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004785505880136,285.181396484375,294.1499938964844,293.1554260253906,292.0260009765625,294.0521850585937,293.1431884765625,286.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207787854596,8.293796760483474e-09,0.0010207705199718,-0.0207793433219194,0.0,0.0,0.0,-0.0089244069531559,60.0,10.59769344329834,-0.0,-7.104325305817838e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.583233622834086e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366882324219,0.0,0.0,0.0001009161933325,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.453640137100592e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001009161642286,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.000478701578686,285.1874084472656,294.1499938964844,293.16070556640625,292.02398681640625,294.0362243652344,293.14776611328125,286.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211005574092,8.331428880126168e-09,0.0010210922919213,-0.0208778921514749,0.0,0.0,0.0,-0.0089430622756481,60.0,10.585254669189451,-0.0,-7.108805988309541e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.583233622834086e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1366882324219,0.0,0.0,0.0001009161933325,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.453640137100592e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,0.0001009161642286,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.000478701578686,285.1874084472656,294.1499938964844,293.16070556640625,292.02398681640625,294.0362243652344,293.14776611328125,286.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211005574092,8.331428880126168e-09,0.0010210922919213,-0.0208778921514749,0.0,0.0,0.0,-0.0089430622756481,60.0,10.585254669189451,-0.0,-7.108805988309541e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.584638610249384e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1391296386719,0.0,0.0,0.0001009309926303,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.454732985934243e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001009309635264,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004787718062289,285.1904296875,294.1499938964844,293.16326904296875,292.02294921875,294.0284118652344,293.1501159667969,286.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212500346824,8.348925106815841e-09,0.0010212417691946,-0.020923713222146,0.0,0.0,0.0,-0.0089517356827855,60.0,10.578882217407228,-0.0,-7.11088929961079e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.585961379343644e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1415710449219,0.0,0.0,0.0001009449115372,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.455761078745127e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0001009448824333,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004788378428202,285.1934509277344,294.1499938964844,293.16571044921875,292.0219421386719,294.0206604003906,293.1524658203125,286.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213907808065,8.365385717468143e-09,0.0010213823989033,-0.0209668185561895,0.0,0.0,0.0,-0.0089598949998617,60.0,10.572426795959473,-0.0,-7.112849687018753e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.58835953497328e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1465148925781,0.0,0.0,0.0001009701663861,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.457626634277403e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001009701445582,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004789576632902,285.19952392578125,294.1499938964844,293.1702575683594,292.0199279785156,294.0054016113281,293.1571655273437,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216463124379,8.395240946867943e-09,0.0010216379305347,-0.0210450030863285,0.0,0.0,0.0,-0.00897469650954,60.0,10.559301376342772,-0.0,-7.116406663953968e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.58835953497328e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1465148925781,0.0,0.0,0.0001009701663861,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.457626634277403e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001009701445582,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004789576632902,285.19952392578125,294.1499938964844,293.1702575683594,292.0199279785156,294.0054016113281,293.1571655273437,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216463124379,8.395240946867943e-09,0.0010216379305347,-0.0210450030863285,0.0,0.0,0.0,-0.00897469650954,60.0,10.559301376342772,-0.0,-7.116406663953968e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.590252739144488e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1514892578125,0.0,0.0,0.0001009901025099,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.459098560502753e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0001009900734061,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004790522216353,285.2056579589844,294.1499938964844,293.1742553710937,292.0179748535156,293.990478515625,293.16168212890625,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102184782736,8.418798103093651e-09,0.0010218394454568,-0.021106693893671,0.0,0.0,0.0,-0.0089863752946257,60.0,10.545756340026855,-0.0,-7.119213307760219e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.590252739144488e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1514892578125,0.0,0.0,0.0001009901025099,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.459098560502753e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0001009900734061,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004790522216353,285.2056579589844,294.1499938964844,293.1742553710937,292.0179748535156,293.990478515625,293.16168212890625,286.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102184782736,8.418798103093651e-09,0.0010218394454568,-0.021106693893671,0.0,0.0,0.0,-0.0089863752946257,60.0,10.545756340026855,-0.0,-7.119213307760219e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.59152530413121e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.156494140625,0.0,0.0,0.0001010034975479,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.460088818334043e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.00010100347572,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004791158135049,285.2117919921875,294.1499938964844,293.177490234375,292.0161437988281,293.97589111328125,293.1658630371094,286.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219832183793,8.434629883424805e-09,0.0010219748364761,-0.0211481507867574,0.0,0.0,0.0,-0.008994223549962,60.0,10.531821250915527,-0.0,-7.121099798723662e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,9.59152530413121e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.156494140625,0.0,0.0,0.0001010034975479,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.460088818334043e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.00010100347572,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004791158135049,285.2117919921875,294.1499938964844,293.177490234375,292.0161437988281,293.97589111328125,293.1658630371094,286.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219832183793,8.434629883424805e-09,0.0010219748364761,-0.0211481507867574,0.0,0.0,0.0,-0.008994223549962,60.0,10.531821250915527,-0.0,-7.121099798723662e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.592006972525267e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1595153808594,0.0,0.0,0.0001010085688903,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.460462802555412e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0001010085470625,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0004791398823726,285.2154846191406,294.1499938964844,293.17901611328125,292.01513671875,293.9672546386719,293.16815185546875,286.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220343247056,8.440612653259905e-09,0.0010220258263871,-0.0211638193577528,0.0,0.0,0.0,-0.0089971888810396,60.0,10.52330207824707,-0.0,-7.121813183630368e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.592158312443644e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1615295410156,0.0,0.0,0.000101010169601,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.460580673068762e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001010101404972,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0004791474493686,285.21795654296875,294.1499938964844,293.17987060546875,292.0144958496094,293.9615783691406,293.1695556640625,286.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220505064353,8.442492926974411e-09,0.0010220421245321,-0.0211687423288822,0.0,0.0,0.0,-0.0089981220662593,60.0,10.51754665374756,-0.0,-7.12203700459213e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.59220269578509e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1640930175781,0.0,0.0,0.0001010106352623,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,7.46061559766531e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001010106061585,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0004791496903635,285.2210693359375,294.1499938964844,293.1806945800781,292.0137634277344,293.9545593261719,293.1711730957031,286.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220549302175,8.443033827632007e-09,0.001022046431899,-0.0211701598018407,0.0,0.0,0.0,-0.0089983893558382,60.0,10.510272979736328,-0.0,-7.122101663981084e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.592049173079432e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1666259765625,0.0,0.0,0.0001010090127238,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.460495544364676e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0001010089908959,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004791420069523,285.22418212890625,294.1499938964844,293.18121337890625,292.0130920410156,293.94757080078125,293.172607421875,286.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220383992418,8.441102927747579e-09,0.0010220299009233,-0.0211651027202606,0.0,0.0,0.0,-0.0089974319562315,60.0,10.502915382385254,-0.0,-7.121871448134699e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.591122943675146e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1717529296875,0.0,0.0,0.0001009992629406,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.459775224560872e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001009992338367,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004790957609657,285.2304077148437,294.1499938964844,293.1814270019531,292.011962890625,293.9338073730469,293.1749572753906,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219399118795,8.429540621079923e-09,0.0010219314135611,-0.0211348254233598,0.0,0.0,0.0,-0.0089917015284299,60.0,10.487959861755373,-0.0,-7.120492995227323e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.591122943675146e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1717529296875,0.0,0.0,0.0001009992629406,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.459775224560872e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001009992338367,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004790957609657,285.2304077148437,294.1499938964844,293.1814270019531,292.011962890625,293.9338073730469,293.1749572753906,286.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219399118795,8.429540621079923e-09,0.0010219314135611,-0.0211348254233598,0.0,0.0,0.0,-0.0089917015284299,60.0,10.487959861755373,-0.0,-7.120492995227323e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
