time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.589238470653072e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1768798828125,0.0,0.0,0.0001009794068522,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.458309119101614e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001009793850244,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0004790016100741,285.2366943359375,294.1499938964844,293.1802978515625,292.0111694335937,293.9202880859375,293.1763610839844,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217388626188,8.40603053831046e-09,0.0010217303643003,-0.0210732575505971,0.0,0.0,0.0,-0.0089800469577312,60.0,10.472644805908203,-0.0,-7.117692035762957e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.589238470653072e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1768798828125,0.0,0.0,0.0001009794068522,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.458309119101614e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0001009793850244,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0004790016100741,285.2366943359375,294.1499938964844,293.1802978515625,292.0111694335937,293.9202880859375,293.1763610839844,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217388626188,8.40603053831046e-09,0.0010217303643003,-0.0210732575505971,0.0,0.0,0.0,-0.0089800469577312,60.0,10.472644805908203,-0.0,-7.117692035762957e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.586362284608184e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1820678710937,0.0,0.0,0.0001009491243166,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.456071762135252e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001009490952128,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.000478857953567,285.24298095703125,294.1499938964844,293.177734375,292.0107421875,293.9069519042969,293.1767272949219,286.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214322246611,8.370171222793488e-09,0.0010214238427579,-0.0209793522953987,0.0,0.0,0.0,-0.0089622698724269,60.0,10.457013130187988,-0.0,-7.113419542292831e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.586362284608184e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1820678710937,0.0,0.0,0.0001009491243166,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.456071762135252e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001009490952128,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.000478857953567,285.24298095703125,294.1499938964844,293.177734375,292.0107421875,293.9069519042969,293.1767272949219,286.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214322246611,8.370171222793488e-09,0.0010214238427579,-0.0209793522953987,0.0,0.0,0.0,-0.0089622698724269,60.0,10.457013130187988,-0.0,-7.113419542292831e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.582371421856806e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1872863769531,0.0,0.0,0.0001009070983855,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.452967838617042e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001009070765576,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004786586214322,285.2492980957031,294.1499938964844,293.1735534667969,292.0107727050781,293.893798828125,293.1759338378906,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.320427902219762e-09,0.0010209984611719,-0.0208490844815969,0.0,0.0,0.0,-0.0089376103132963,60.0,10.44106101989746,-0.0,-7.1074957475048e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.582371421856806e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1872863769531,0.0,0.0,0.0001009070983855,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,7.452967838617042e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001009070765576,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004786586214322,285.2492980957031,294.1499938964844,293.1735534667969,292.0107727050781,293.893798828125,293.1759338378906,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210068430751,8.320427902219762e-09,0.0010209984611719,-0.0208490844815969,0.0,0.0,0.0,-0.0089376103132963,60.0,10.44106101989746,-0.0,-7.1074957475048e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.579920879332347e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1899108886719,0.0,0.0,0.0001008812905638,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.451062265317887e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0001008812687359,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0004785362107213,285.25244140625,294.1499938964844,293.1708374023437,292.0109558105469,293.88726806640625,293.17498779296875,286.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020745257847,8.289884334544695e-09,0.0010207369923591,-0.0207690987735986,0.0,0.0,0.0,-0.008922467008233,60.0,10.43296241760254,-0.0,-7.103859900325915e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19244384765625,0.0,0.0,9.577180753694849e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1925354003906,0.0,0.0,0.0001008524341159,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,7.448930409736931e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.000100852412288,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0004783993354067,285.255615234375,294.1499938964844,293.16766357421875,292.0112609863281,293.8807983398437,293.1737365722656,286.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204531718045,8.255727657058287e-09,0.0010204449063166,-0.0206796489655971,0.0,0.0,0.0,-0.0089055337011814,60.0,10.424797058105469,-0.0,-7.099794885334634e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.57082083914429e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1977844238281,0.0,0.0,0.000100785466202,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.44398421375081e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001007854443741,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004780816670972,285.2619934082031,294.1499938964844,293.15985107421875,292.0122985839844,293.8678894042969,293.17022705078125,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197758674621,8.176471055776346e-09,0.0010197676019743,-0.0204720869660377,0.0,0.0,0.0,-0.0088662449270486,60.0,10.40829086303711,-0.0,-7.090365983231095e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.57082083914429e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1977844238281,0.0,0.0,0.000100785466202,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,7.44398421375081e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0001007854443741,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004780816670972,285.2619934082031,294.1499938964844,293.15985107421875,292.0122985839844,293.8678894042969,293.17022705078125,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197758674621,8.176471055776346e-09,0.0010197676019743,-0.0204720869660377,0.0,0.0,0.0,-0.0088662449270486,60.0,10.40829086303711,-0.0,-7.090365983231095e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.563103958498688e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2030944824219,0.0,0.0,0.0001007042010314,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.437981548719108e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007041792036,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004776962159667,285.26837158203125,294.1499938964844,293.1499938964844,292.0138854980469,293.85504150390625,293.16510009765625,286.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189533932134,8.080299984669637e-09,0.0010189452441409,-0.0202202275395393,0.0,0.0,0.0,-0.0088185686618089,60.0,10.39175510406494,-0.0,-7.078934061155452e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.563103958498688e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2030944824219,0.0,0.0,0.0001007042010314,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.437981548719108e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007041792036,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004776962159667,285.26837158203125,294.1499938964844,293.1499938964844,292.0138854980469,293.85504150390625,293.16510009765625,286.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189533932134,8.080299984669637e-09,0.0010189452441409,-0.0202202275395393,0.0,0.0,0.0,-0.0088185686618089,60.0,10.39175510406494,-0.0,-7.078934061155452e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.554247662890702e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084350585937,0.0,0.0,0.0001006109305308,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.431092672049999e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001006109087029,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004772538086399,285.2747802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.8422241210937,293.158447265625,286.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969927828810341e-09,0.0010180014651268,-0.019931174814701,0.0,0.0,0.0,-0.0087638525292277,60.0,10.376007080078123,-0.0,-7.065825258223414e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.554247662890702e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2084350585937,0.0,0.0,0.0001006109305308,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,7.431092672049999e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001006109087029,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004772538086399,285.2747802734375,294.1499938964844,293.1386413574219,292.01715087890625,293.8422241210937,293.158447265625,286.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969927828810341e-09,0.0010180014651268,-0.019931174814701,0.0,0.0,0.0,-0.0087638525292277,60.0,10.376007080078123,-0.0,-7.065825258223414e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.54788047238253e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2120666503906,0.0,0.0,0.0001005438825814,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.426140655297786e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001005438607535,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004769357619807,285.2791442871094,294.1499938964844,293.1304016113281,292.0208740234375,293.8335266113281,293.1531677246094,286.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.89058329786485e-09,0.0010173229966312,-0.0197233762592077,0.0,0.0,0.0,-0.0087245181202888,60.0,10.366459846496582,-0.0,-7.05640914588912e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.544743079459296e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137756347656,0.0,0.0,0.0001005108424578,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,7.423700299113989e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.00010051082063,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0004767790378537,285.2811889648437,294.1499938964844,293.1263732910156,292.0230407714844,293.8294372558594,293.1505126953125,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169966844841,7.85148834836491e-09,0.0010169887682422,-0.0196209885179996,0.0,0.0,0.0,-0.0087051372975111,60.0,10.362564086914062,-0.0,-7.051771433452815e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.539695020066574e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2164611816406,0.0,0.0,0.0001004576843115,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.419774192385375e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001004576624836,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0004765268822666,285.284423828125,294.1499938964844,293.11993408203125,292.02685546875,293.82305908203125,293.1460266113281,286.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164584964513,7.788581335432811e-09,0.0010164506966248,-0.0194562338292598,0.0,0.0,0.0,-0.0086739510297775,60.0,10.357134819030762,-0.0,-7.04431286635554e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.534497803542764e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2191467285156,0.0,0.0,0.0001004029618343,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,7.415732397930697e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001004029400064,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004762673052027,285.2876281738281,294.1499938964844,293.1132507324219,292.0312194824219,293.8166809082031,293.14129638671875,286.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159045923501,7.723820694138794e-09,0.0010158969089388,-0.0192866269499063,0.0,0.0,0.0,-0.0086418464779853,60.0,10.35247039794922,-0.0,-7.036639004809332e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.523665357846768e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2245483398437,0.0,0.0,0.0001002888893708,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.407306839013472e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001002888675429,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004757262067869,285.2940979003906,294.1499938964844,293.0993347167969,292.0414733886719,293.80389404296875,293.13116455078125,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147505672648,7.588837114269609e-09,0.0010147428838536,-0.0189330969005823,0.0,0.0,0.0,-0.0085749300196766,60.0,10.345202445983888,-0.0,-7.020656056511143e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.523665357846768e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2245483398437,0.0,0.0,0.0001002888893708,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.407306839013472e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001002888675429,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004757262067869,285.2940979003906,294.1499938964844,293.0993347167969,292.0414733886719,293.80389404296875,293.13116455078125,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147505672648,7.588837114269609e-09,0.0010147428838536,-0.0189330969005823,0.0,0.0,0.0,-0.0085749300196766,60.0,10.345202445983888,-0.0,-7.020656056511143e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.512213728157803e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22998046875,0.0,0.0,0.0001001682903734,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.398399611702189e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001001682685455,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004751541418954,285.3005676269531,294.1499938964844,293.0845947265625,292.05352783203125,293.79107666015625,293.1200561523437,286.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135300690308,7.446130823041129e-09,0.0010135226184502,-0.0185593329370021,0.0,0.0,0.0,-0.0085041848942637,60.0,10.340850830078123,-0.0,-7.003779245451369e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.512213728157803e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.22998046875,0.0,0.0,0.0001001682903734,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,7.398399611702189e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001001682685455,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004751541418954,285.3005676269531,294.1499938964844,293.0845947265625,292.05352783203125,293.79107666015625,293.1200561523437,286.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135300690308,7.446130823041129e-09,0.0010135226184502,-0.0185593329370021,0.0,0.0,0.0,-0.0085041848942637,60.0,10.340850830078123,-0.0,-7.003779245451369e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.50023822952062e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354431152344,0.0,0.0,0.000100042183476,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.389084930764511e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001000421616481,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000474555970868,285.3070678710937,294.1499938964844,293.069091796875,292.0671691894531,293.7782592773437,293.1081237792969,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122539242729,7.296905302212053e-09,0.0010122465901076,-0.0181684885174036,0.0,0.0,0.0,-0.0084302071481943,60.0,10.33896541595459,-0.0,-6.986152811805368e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.50023822952062e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2354431152344,0.0,0.0,0.000100042183476,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.389084930764511e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001000421616481,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.000474555970868,285.3070678710937,294.1499938964844,293.069091796875,292.0671691894531,293.7782592773437,293.1081237792969,286.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122539242729,7.296905302212053e-09,0.0010122465901076,-0.0181684885174036,0.0,0.0,0.0,-0.0084302071481943,60.0,10.33896541595459,-0.0,-6.986152811805368e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.487756324233489e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.24090576171875,0.0,0.0,9.991074330173431e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.379377348115668e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.991072147386149e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.000473932508612,285.3135681152344,294.1499938964844,293.0528564453125,292.0820617675781,293.765380859375,293.09539794921875,286.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141377267316784e-09,0.0010109167778864,-0.0177611261606216,0.0,0.0,0.0,-0.008353104814887,60.0,10.339221954345703,-0.0,-6.967805887825308e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.487756324233489e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.24090576171875,0.0,0.0,9.991074330173431e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.379377348115668e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.991072147386149e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.000473932508612,285.3135681152344,294.1499938964844,293.0528564453125,292.0820617675781,293.765380859375,293.09539794921875,286.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010923879221,7.141377267316784e-09,0.0010109167778864,-0.0177611261606216,0.0,0.0,0.0,-0.008353104814887,60.0,10.339221954345703,-0.0,-6.967805887825308e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.481344022788107e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.24365234375,0.0,0.0,9.984321513911708e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,7.374388951575384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,9.984319331124424e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0004736121627502,285.3168029785156,294.1499938964844,293.0444641113281,292.0899353027344,293.7589111328125,293.0887451171875,286.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061468298985574e-09,0.001010233303532,-0.0175518244504928,0.0,0.0,0.0,-0.0083134900778532,60.0,10.340076446533203,-0.0,-6.958388354405542e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.474826947553085e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.24639892578125,0.0,0.0,9.977458830690011e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.369320519501343e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.977456647902728e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0004732866655103,285.320068359375,294.1499938964844,293.0359191894531,292.0980224609375,293.75244140625,293.0819396972656,286.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095458710566,6.9802670310537e-09,0.0010095388861373,-0.0173391364514827,0.0,0.0,0.0,-0.0082732355222105,60.0,10.341301918029783,-0.0,-6.948825870267683e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.466144547332078e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.25,0.0,0.0,9.968315862352028e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.36256770323962e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.968313679564744e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.000472852931125,285.3243408203125,294.1499938964844,293.0244445800781,292.10894775390625,293.7439270019531,293.07281494140625,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008620718494,6.872076241393188e-09,0.00100861384999,-0.0170557480305433,0.0,0.0,0.0,-0.0082196006551384,60.0,10.343341827392578,-0.0,-6.936094365528336e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.461530135013164e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2518920898437,0.0,0.0,9.963456977857275e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,7.358978473348543e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.963454795069993e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0004726224578917,285.3265991210937,294.1499938964844,293.018310546875,292.1147766113281,293.7394714355469,293.0679626464844,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081290965899,6.8145817877507406e-09,0.0010081223445013,-0.0169051494449377,0.0,0.0,0.0,-0.0081910984590649,60.0,10.34449291229248,-0.0,-6.929333551397576e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.447843331145124e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2574157714844,0.0,0.0,9.94904330582358e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.348333019763231e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.949041123036297e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004719387798104,285.3331298828125,294.1499938964844,293.00006103515625,292.1320495605469,293.7264404296875,293.053466796875,286.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644032879421502e-09,0.0010066638933494,-0.0164584163576364,0.0,0.0,0.0,-0.0081065502017736,60.0,10.348613739013672,-0.0,-6.909297667334613e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,9.447843331145124e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2574157714844,0.0,0.0,9.94904330582358e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.348333019763231e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.949041123036297e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0004719387798104,285.3331298828125,294.1499938964844,293.00006103515625,292.1320495605469,293.7264404296875,293.053466796875,286.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644032879421502e-09,0.0010066638933494,-0.0164584163576364,0.0,0.0,0.0,-0.0081065502017736,60.0,10.348613739013672,-0.0,-6.909297667334613e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.43384729907848e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2629699707031,0.0,0.0,9.934304398484528e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.33744673198089e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.934302943293004e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004712396475952,285.33966064453125,294.1499938964844,292.9812316894531,292.1496276855469,293.7133178710937,293.03839111328125,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.469633717642864e-09,0.0010051726130768,-0.0160015877336263,0.0,0.0,0.0,-0.0080200927332043,60.0,10.353567123413086,-0.0,-6.888839010343872e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.43384729907848e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2629699707031,0.0,0.0,9.934304398484528e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.33744673198089e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.934302943293004e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004712396475952,285.33966064453125,294.1499938964844,292.9812316894531,292.1496276855469,293.7133178710937,293.03839111328125,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.469633717642864e-09,0.0010051726130768,-0.0160015877336263,0.0,0.0,0.0,-0.0080200927332043,60.0,10.353567123413086,-0.0,-6.888839010343872e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.42302867770195e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2671813964844,0.0,0.0,9.92291170405224e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.329032087000087e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,9.922909521264955e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0004706992185674,285.3446350097656,294.1499938964844,292.96649169921875,292.1630249023437,293.7032775878906,293.0265197753906,286.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040262714028,6.334827329368409e-09,0.0010040198685601,-0.0156484637409448,0.0,0.0,0.0,-0.0079532638192176,60.0,10.35752773284912,-0.0,-6.873045776956134e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,9.419587877346204e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2685241699219,0.0,0.0,9.919289004756138e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,7.32635598978959e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.919286821968852e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0004705273604486,285.3462219238281,294.1499938964844,292.9617919921875,292.167236328125,293.7001037597656,293.0227355957031,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036596795544,6.291958953852372e-09,0.001003653393127,-0.015536168590188,0.0,0.0,0.0,-0.0079320119693875,60.0,10.358777046203612,-0.0,-6.868027924156196e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.412376675754786e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.27130126953125,0.0,0.0,9.911695087794214e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.320747681660578e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.91169290500693e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004701671714428,285.3495178222656,294.1499938964844,292.9518737792969,292.17596435546875,293.6934509277344,293.01470947265625,286.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002891222015,6.2021050517557805e-09,0.0010028850520029,-0.0153007907792925,0.0,0.0,0.0,-0.0078874677419662,60.0,10.361348152160645,-0.0,-6.857514733837888e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.405118908034638e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27410888671875,0.0,0.0,9.904051694320516e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.315102266147733e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.904050239128992e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0004698046250268,285.352783203125,294.1499938964844,292.9418334960937,292.18463134765625,293.6867980957031,293.0065612792969,286.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111668060526654e-09,0.00100211170502,-0.0150638855993747,0.0,0.0,0.0,-0.0078426338732242,60.0,10.363826751708984,-0.0,-6.846941857929778e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.390481864102183e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2796936035156,0.0,0.0,9.888638305710629e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.30371757526882e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.888636122923344e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0004690734785981,285.359375,294.1499938964844,292.9213562011719,292.2015686035156,293.6733703613281,292.989990234375,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929286839290171e-09,0.0010005520889535,-0.0145861161872744,0.0,0.0,0.0,-0.0077522196806967,60.0,10.36825942993164,-0.0,-6.82564476051084e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
