time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.390481864102183e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2796936035156,0.0,0.0,9.888638305710629e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.30371757526882e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.888636122923344e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0004690734785981,285.359375,294.1499938964844,292.9213562011719,292.2015686035156,293.6733703613281,292.989990234375,286.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929286839290171e-09,0.0010005520889535,-0.0145861161872744,0.0,0.0,0.0,-0.0077522196806967,60.0,10.36825942993164,-0.0,-6.82564476051084e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.375731315230952e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853088378906,0.0,0.0,9.873104863800108e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,7.292244845302776e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.873103408608586e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0004683366569224,285.3659362792969,294.1499938964844,292.900390625,292.2178039550781,293.6598205566406,292.9730529785156,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745492970277155e-09,0.0009989804821088,-0.0141046373173594,0.0,0.0,0.0,-0.007661105133593,60.0,10.371734619140623,-0.0,-6.804216212685787e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.375731315230952e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2853088378906,0.0,0.0,9.873104863800108e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,7.292244845302776e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.873103408608586e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0004683366569224,285.3659362792969,294.1499938964844,292.900390625,292.2178039550781,293.6598205566406,292.9730529785156,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745492970277155e-09,0.0009989804821088,-0.0141046373173594,0.0,0.0,0.0,-0.007661105133593,60.0,10.371734619140623,-0.0,-6.804216212685787e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.36091091716662e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2909240722656,0.0,0.0,9.857498662313446e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.280717545654625e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.857496479526162e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004675963427871,285.3725280761719,294.1499938964844,292.8789978027344,292.2331237792969,293.64617919921875,292.95574951171875,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.5608277982344134e-09,0.0009974014246836,-0.0136208655312657,0.0,0.0,0.0,-0.0075695584528148,60.0,10.373856544494627,-0.0,-6.782720163300837e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,9.36091091716662e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2909240722656,0.0,0.0,9.857498662313446e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,7.280717545654625e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.857496479526162e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0004675963427871,285.3725280761719,294.1499938964844,292.8789978027344,292.2331237792969,293.64617919921875,292.95574951171875,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.5608277982344134e-09,0.0009974014246836,-0.0136208655312657,0.0,0.0,0.0,-0.0075695584528148,60.0,10.373856544494627,-0.0,-6.782720163300837e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.346067236037924e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2966003417969,0.0,0.0,9.841866994975136e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.2691727837082e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.841865539783612e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004668548936024,285.3791198730469,294.1499938964844,292.857177734375,292.24725341796875,293.63238525390625,292.9382019042969,286.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375874412294479e-09,0.0009958198061212,-0.0131363300606608,0.0,0.0,0.0,-0.0074778688140213,60.0,10.37425708770752,-0.0,-6.761224113915888e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.346067236037924e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2966003417969,0.0,0.0,9.841866994975136e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.2691727837082e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.841865539783612e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0004668548936024,285.3791198730469,294.1499938964844,292.857177734375,292.24725341796875,293.63238525390625,292.9382019042969,286.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375874412294479e-09,0.0009958198061212,-0.0131363300606608,0.0,0.0,0.0,-0.0074778688140213,60.0,10.37425708770752,-0.0,-6.761224113915888e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.338654490420596e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2994079589844,0.0,0.0,9.83406134764664e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,7.263407314894721e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.834059892455116e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0004664846346713,285.3824462890625,294.1499938964844,292.8460998535156,292.2538146972656,293.6254272460937,292.9292907714844,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.2835145147867024e-09,0.000995030044578,-0.0128943650051951,0.0,0.0,0.0,-0.0074320822022855,60.0,10.373459815979004,-0.0,-6.750502734576004e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,9.331255569122732e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.30224609375,0.0,0.0,9.82626952463761e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,7.257652760017663e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,9.826268069446088e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004661150160245,285.3857421875,294.1499938964844,292.8349609375,292.2599792480469,293.618408203125,292.9203491210937,286.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994246918708,5.19132070664341e-09,0.0009942417964339,-0.012652832083404,0.0,0.0,0.0,-0.0073863780125975,60.0,10.372108459472656,-0.0,-6.739809066402813e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,9.31649628910236e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30792236328125,0.0,0.0,9.810727351577953e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.246172754094005e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.81072589638643e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004653777577914,285.3923645019531,294.1499938964844,292.8124084472656,292.27105712890625,293.6043701171875,292.9023742675781,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.007418035773981e-09,0.0009926691418513,-0.0121710319072008,0.0,0.0,0.0,-0.0072952089831233,60.0,10.368171691894531,-0.0,-6.718502731928312e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,9.31649628910236e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.30792236328125,0.0,0.0,9.810727351577953e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,7.246172754094005e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.81072589638643e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004653777577914,285.3923645019531,294.1499938964844,292.8124084472656,292.27105712890625,293.6043701171875,292.9023742675781,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926741477102,5.007418035773981e-09,0.0009926691418513,-0.0121710319072008,0.0,0.0,0.0,-0.0072952089831233,60.0,10.368171691894531,-0.0,-6.718502731928312e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.301866521127522e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3136291503906,0.0,0.0,9.79532123892568e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,7.234793883981183e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.795319783734158e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0004646469897124,285.39898681640625,294.1499938964844,292.7895202636719,292.2802734375,293.5901794433594,292.8842468261719,286.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.825133625985245e-09,0.0009911103406921,-0.0116934608668088,0.0,0.0,0.0,-0.0072048427537083,60.0,10.36104679107666,-0.0,-6.69741737624463e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.301866521127522e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3136291503906,0.0,0.0,9.79532123892568e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,7.234793883981183e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.795319783734158e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0004646469897124,285.39898681640625,294.1499938964844,292.7895202636719,292.2802734375,293.5901794433594,292.8842468261719,286.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.825133625985245e-09,0.0009911103406921,-0.0116934608668088,0.0,0.0,0.0,-0.0072048427537083,60.0,10.36104679107666,-0.0,-6.69741737624463e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.287396096624434e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3193359375,0.0,0.0,9.780083200894296e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.223538705147803e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.780081018107012e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004639241669792,285.4056091308594,294.1499938964844,292.766357421875,292.287353515625,293.5758361816406,292.8659973144531,286.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644828965894021e-09,0.0009895685361698,-0.0112210717052221,0.0,0.0,0.0,-0.0071154576726257,60.0,10.350615501403809,-0.0,-6.676594210830444e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.287396096624434e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3193359375,0.0,0.0,9.780083200894296e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,7.223538705147803e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.780081018107012e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004639241669792,285.4056091308594,294.1499938964844,292.766357421875,292.287353515625,293.5758361816406,292.8659973144531,286.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895731927827,4.644828965894021e-09,0.0009895685361698,-0.0112210717052221,0.0,0.0,0.0,-0.0071154576726257,60.0,10.350615501403809,-0.0,-6.676594210830444e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,9.27540604607202e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3241271972656,0.0,0.0,9.767457231646404e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,7.214213837869465e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.76745577645488e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004633252683561,285.4111633300781,294.1499938964844,292.7467041015625,292.2915344238281,293.56365966796875,292.8506164550781,286.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882956510409,4.4954391320572995e-09,0.0009882911108434,-0.0108296703547239,0.0,0.0,0.0,-0.0070413989014923,60.0,10.33883285522461,-0.0,-6.659364970573733e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,9.27312285057269e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3250427246094,0.0,0.0,9.765053255250676e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,7.212437776615843e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,9.765051800059156e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004632112104445,285.4122314453125,294.1499938964844,292.742919921875,292.2921142578125,293.56134033203125,292.84771728515625,286.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880523430183,4.466992553631144e-09,0.0009880479192361,-0.0107551403343677,0.0,0.0,0.0,-0.0070272963494062,60.0,10.336587905883787,-0.0,-6.656087236933672e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.266103006666526e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3279113769531,0.0,0.0,9.757660154718906e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,7.20697789802216e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,9.757658699527384e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0004628605383913,285.4155578613281,294.1499938964844,292.73114013671875,292.2935485839844,293.55401611328125,292.8385314941406,286.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.379519857877767e-09,0.0009873000672087,-0.0105259595438838,0.0,0.0,0.0,-0.0069839330390095,60.0,10.32761573791504,-0.0,-6.646011740940595e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.259131184080616e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3307800292969,0.0,0.0,9.750318713486196e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,7.201555126812309e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,9.750317258294672e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004625122819561,285.4188842773437,294.1499938964844,292.7192687988281,292.2943115234375,293.54669189453125,292.8293762207031,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865616448223,4.2926515675389965e-09,0.0009865573374554,-0.0102983601391315,0.0,0.0,0.0,-0.0069408696144819,60.0,10.317782402038574,-0.0,-6.636013694105716e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.245319961337373e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,9.735774801811203e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.190812902990729e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.73577334661968e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.000461822404759,285.4255065917969,294.1499938964844,292.6954345703125,292.2937316894531,293.53192138671875,292.8110656738281,286.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850898059085,4.120567886900517e-09,0.0009850856149569,-0.0098474882543087,0.0,0.0,0.0,-0.0068555590696632,60.0,10.29616355895996,-0.0,-6.616230052713945e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.245319961337373e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3365478515625,0.0,0.0,9.735774801811203e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.190812902990729e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.73577334661968e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.000461822404759,285.4255065917969,294.1499938964844,292.6954345703125,292.2937316894531,293.53192138671875,292.8110656738281,286.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850898059085,4.120567886900517e-09,0.0009850856149569,-0.0098474882543087,0.0,0.0,0.0,-0.0068555590696632,60.0,10.29616355895996,-0.0,-6.616230052713945e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.231863805325702e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3423156738281,0.0,0.0,9.72160487435758e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.180347165558487e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.721602691570296e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004611502517946,285.4321594238281,294.1499938964844,292.6714172363281,292.2901611328125,293.5170288085937,292.7928161621094,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836558019742,3.952903782078465e-09,0.0009836518438532,-0.0094081908464431,0.0,0.0,0.0,-0.006772440392524,60.0,10.269418716430664,-0.0,-6.596982871087675e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.231863805325702e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3423156738281,0.0,0.0,9.72160487435758e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,7.180347165558487e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.721602691570296e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0004611502517946,285.4321594238281,294.1499938964844,292.6714172363281,292.2901611328125,293.5170288085937,292.7928161621094,286.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836558019742,3.952903782078465e-09,0.0009836518438532,-0.0094081908464431,0.0,0.0,0.0,-0.006772440392524,60.0,10.269418716430664,-0.0,-6.596982871087675e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,9.218744526151568e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,9.70778928603977e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.170142635004595e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.707787830848248e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0004604949208442,285.4388122558594,294.1499938964844,292.64727783203125,292.2833251953125,293.5019836425781,292.7746276855469,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.7894389848247564e-09,0.0009822540450841,-0.0089798895642161,0.0,0.0,0.0,-0.0066914036870002,60.0,10.237627029418944,-0.0,-6.57824443806021e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,9.218744526151568e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3480834960937,0.0,0.0,9.70778928603977e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.170142635004595e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.707787830848248e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0004604949208442,285.4388122558594,294.1499938964844,292.64727783203125,292.2833251953125,293.5019836425781,292.7746276855469,286.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822577703744,3.7894389848247564e-09,0.0009822540450841,-0.0089798895642161,0.0,0.0,0.0,-0.0066914036870002,60.0,10.237627029418944,-0.0,-6.57824443806021e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.205991955241188e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3538513183594,0.0,0.0,9.694360051071273e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.16022404958494e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.694358595879748e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004598578962031,285.4454650878906,294.1499938964844,292.6230163574219,292.2730407714844,293.4867858886719,292.756591796875,286.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980898970738,3.630544531674218e-09,0.0009808952454477,-0.0085635604336857,0.0,0.0,0.0,-0.0066126324236392,60.0,10.200464248657228,-0.0,-6.560055965110223e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.205991955241188e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3538513183594,0.0,0.0,9.694360051071273e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.16022404958494e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.694358595879748e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004598578962031,285.4454650878906,294.1499938964844,292.6230163574219,292.2730407714844,293.4867858886719,292.756591796875,286.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980898970738,3.630544531674218e-09,0.0009808952454477,-0.0085635604336857,0.0,0.0,0.0,-0.0066126324236392,60.0,10.200464248657228,-0.0,-6.560055965110223e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.199807391269132e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3567810058594,0.0,0.0,9.687847341410816e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,7.155413914006203e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.687845886219292e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0004595489881467,285.44879150390625,294.1499938964844,292.6108703613281,292.2665100097656,293.4791259765625,292.74761962890625,286.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802401764318,3.5534857278918253e-09,0.0009802365675568,-0.0083616515621542,0.0,0.0,0.0,-0.0065744323655962,60.0,10.17904567718506,-0.0,-6.551243814101326e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,9.193692676490171e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.35968017578125,0.0,0.0,9.681408846518023e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35955810546875,0.0,0.0,7.150658348109573e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.681407391326502e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0004592435725498,285.4521484375,294.1499938964844,292.59869384765625,292.2590637207031,293.471435546875,292.7387084960937,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795888327062,3.477303112120466e-09,0.0009795854566618,-0.0081620374694466,0.0,0.0,0.0,-0.0065366667695343,60.0,10.156495094299316,-0.0,-6.542538244502796e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.18167206691578e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.365478515625,0.0,0.0,9.668750135460868e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,7.141308742575347e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,9.668748680269346e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004586431023199,285.45880126953125,294.1499938964844,292.5743408203125,292.2411804199219,293.4560241699219,292.720947265625,286.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783074492588,3.3275231459128918e-09,0.0009783040732145,-0.0077695809304714,0.0,0.0,0.0,-0.0064624114893376,60.0,10.108582496643066,-0.0,-6.525438323023991e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.18167206691578e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.365478515625,0.0,0.0,9.668750135460868e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,7.141308742575347e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,9.668748680269346e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004586431023199,285.45880126953125,294.1499938964844,292.5743408203125,292.2411804199219,293.4560241699219,292.720947265625,286.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783074492588,3.3275231459128918e-09,0.0009783040732145,-0.0077695809304714,0.0,0.0,0.0,-0.0064624114893376,60.0,10.108582496643066,-0.0,-6.525438323023991e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.170152043225244e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3713073730469,0.0,0.0,9.65661893133074e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,7.13234840077348e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.656617476139218e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0004580676613841,285.4654846191406,294.1499938964844,292.54998779296875,292.2191772460937,293.4404296875,292.70343017578125,286.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770798496901,3.183987518085018e-09,0.0009770765900611,-0.0073934830725193,0.0,0.0,0.0,-0.0063912542536854,60.0,10.053177833557127,-0.0,-6.509073102733964e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,9.170152043225244e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3713073730469,0.0,0.0,9.65661893133074e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,7.13234840077348e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.656617476139218e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0004580676613841,285.4654846191406,294.1499938964844,292.54998779296875,292.2191772460937,293.4404296875,292.70343017578125,286.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770798496901,3.183987518085018e-09,0.0009770765900611,-0.0073934830725193,0.0,0.0,0.0,-0.0063912542536854,60.0,10.053177833557127,-0.0,-6.509073102733964e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.15854107006453e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37713623046875,0.0,0.0,9.644391684560104e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,7.123317482182756e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.644390229368582e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004574876802507,285.47216796875,294.1499938964844,292.5240173339844,292.19342041015625,293.4246520996094,292.6859436035156,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758425294421,3.0393176864151883e-09,0.0009758395026437,-0.0070144096389412,0.0,0.0,0.0,-0.0063195349648594,60.0,9.991446495056152,-0.0,-6.49259845886263e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,9.15854107006453e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.37713623046875,0.0,0.0,9.644391684560104e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,7.123317482182756e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,9.644390229368582e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0004574876802507,285.47216796875,294.1499938964844,292.5240173339844,292.19342041015625,293.4246520996094,292.6859436035156,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758425294421,3.0393176864151883e-09,0.0009758395026437,-0.0070144096389412,0.0,0.0,0.0,-0.0063195349648594,60.0,9.991446495056152,-0.0,-6.49259845886263e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.147587843472138e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3825378417969,0.0,0.0,9.632857836550102e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,7.114798063412309e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.63285638135858e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0004569405282381,285.4783020019531,294.1499938964844,292.4973449707031,292.1669921875,293.4099426269531,292.6697692871094,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746751165948,2.9028415227116966e-09,0.0009746722062118,-0.0066568031907081,0.0,0.0,0.0,-0.0062518762424588,60.0,9.92909049987793,-0.0,-6.477076652799951e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.14663469302468e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.38299560546875,0.0,0.0,9.631853754399344e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.114056643331423e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.63185229920782e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0004568929143715,285.4788513183594,294.1499938964844,292.49493408203125,292.1645812988281,293.4086608886719,292.6683654785156,286.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745735442265,2.8909621363482074e-09,0.0009745706338435,-0.0066256755962967,0.0,0.0,0.0,-0.0062459874898195,60.0,9.923667907714844,-0.0,-6.475726621602007e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.14055563043803e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.38592529296875,0.0,0.0,9.625451639294624e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,7.109328726073727e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.6254501841031e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0004565892450045,285.482177734375,294.1499938964844,292.4792785644531,292.1490783691406,293.4005126953125,292.6595458984375,286.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739254601299,2.815217836626971e-09,0.0009739226661622,-0.0064272028394043,0.0,0.0,0.0,-0.0062084360979497,60.0,9.887090682983398,-0.0,-6.467120527986482e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.134438732871786e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.38885498046875,0.0,0.0,9.619010961614548e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,7.104570977389812e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,9.619009506423026e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0004562837129924,285.48553466796875,294.1499938964844,292.4629821777344,292.1329040527344,293.3923034667969,292.6506652832031,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732735925354,2.739007909369206e-09,0.0009732708567753,-0.0062275091186165,0.0,0.0,0.0,-0.006170654669404,60.0,9.849459648132324,-0.0,-6.458467538550394e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
