time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.122124902205542e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39471435546875,0.0,0.0,9.60604302235879e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.094992906786501e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.606041567167269e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004556686035357,285.4922180175781,294.1499938964844,292.4284362792969,292.0986328125,293.3757629394531,292.6329040527344,286.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719617664813,2.585576197589034e-09,0.0009719591471366,-0.0058254678733646,0.0,0.0,0.0,-0.0060945935547351,60.0,9.771924018859863,-0.0,-6.441064925866159e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,9.122124902205542e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.39471435546875,0.0,0.0,9.60604302235879e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.094992906786501e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.606041567167269e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004556686035357,285.4922180175781,294.1499938964844,292.4284362792969,292.0986328125,293.3757629394531,292.6329040527344,286.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719617664813,2.585576197589034e-09,0.0009719591471366,-0.0058254678733646,0.0,0.0,0.0,-0.0060945935547351,60.0,9.771924018859863,-0.0,-6.441064925866159e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,9.109723760047927e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4006042480469,0.0,0.0,9.592984133632854e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.08534789737314e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,9.592982678441332e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0004550491576083,285.4989013671875,294.1499938964844,292.3915405273437,292.06207275390625,293.35906982421875,292.6151428222656,286.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.4310642388059023e-09,0.0009706380660645,-0.0054205935448408,0.0,0.0,0.0,-0.0060179959982633,60.0,9.69186019897461,-0.0,-6.423562837198915e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,9.109723760047927e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4006042480469,0.0,0.0,9.592984133632854e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.08534789737314e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,9.592982678441332e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0004550491576083,285.4989013671875,294.1499938964844,292.3915405273437,292.06207275390625,293.35906982421875,292.6151428222656,286.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405107863,2.4310642388059023e-09,0.0009706380660645,-0.0054205935448408,0.0,0.0,0.0,-0.0060179959982633,60.0,9.69186019897461,-0.0,-6.423562837198915e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.09732625586912e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.406494140625,0.0,0.0,9.579928882885724e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,7.075705798342824e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.579928155289964e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0004544298863038,285.5055847167969,294.1499938964844,292.3525695800781,292.0234375,293.3420715332031,292.5973815917969,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194879218,2.276599575523619e-09,0.0009693171596154,-0.0050158402882516,0.0,0.0,0.0,-0.0059414212591946,60.0,9.606383323669434,-0.0,-6.406089880783838e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,9.09732625586912e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.406494140625,0.0,0.0,9.579928882885724e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,7.075705798342824e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,9.579928155289964e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0004544298863038,285.5055847167969,294.1499938964844,292.3525695800781,292.0234375,293.3420715332031,292.5973815917969,286.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693194879218,2.276599575523619e-09,0.0009693171596154,-0.0050158402882516,0.0,0.0,0.0,-0.0059414212591946,60.0,9.606383323669434,-0.0,-6.406089880783838e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.08506626728922e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4123840332031,0.0,0.0,9.567018423695116e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,7.066169928293675e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.567016968503594e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0004538174543995,285.5122985839844,294.1499938964844,292.311767578125,291.9829406738281,293.32470703125,292.5798034667969,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680130169726,2.1238411029855797e-09,0.0009680109214968,-0.0046155559830367,0.0,0.0,0.0,-0.0058656916953623,60.0,9.51677703857422,-0.0,-6.388832929360433e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,9.08506626728922e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4123840332031,0.0,0.0,9.567018423695116e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,7.066169928293675e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.567016968503594e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0004538174543995,285.5122985839844,294.1499938964844,292.311767578125,291.9829406738281,293.32470703125,292.5798034667969,286.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680130169726,2.1238411029855797e-09,0.0009680109214968,-0.0046155559830367,0.0,0.0,0.0,-0.0058656916953623,60.0,9.51677703857422,-0.0,-6.388832929360433e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,9.079024312086403e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4153137207031,0.0,0.0,9.560656326357277e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,7.061470387270674e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,9.560654871165752e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0004535156767815,285.515625,294.1499938964844,292.2907409667969,291.9621276855469,293.3158569335937,292.5711669921875,286.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673692402429,2.0485655394253403e-09,0.0009673672029748,-0.0044183046557009,0.0,0.0,0.0,-0.00582837453112,60.0,9.47072696685791,-0.0,-6.380338390954421e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.073048568097876e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.41827392578125,0.0,0.0,9.554363350616768e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,7.056822505546734e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.554361895425244e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0004532171587925,285.5189819335937,294.1499938964844,292.2693786621094,291.94091796875,293.306884765625,292.5626220703125,286.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667324484325,1.9741084322788542e-09,0.0009667304693721,-0.0042231976985931,0.0,0.0,0.0,-0.0057914624921977,60.0,9.424036979675291,-0.0,-6.371941196903208e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.06136483536102e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241943359375,0.0,0.0,9.542060433886944e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.04773556208238e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,9.542058978695422e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004526335687842,285.52569580078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2886657714844,292.5459899902344,286.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654874447733,1.828539986092892e-09,0.0009654856403358,-0.0038417496252804,0.0,0.0,0.0,-0.0057192975655198,60.0,9.328988075256348,-0.0,-6.355539738933659e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.06136483536102e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.4241943359375,0.0,0.0,9.542060433886944e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.04773556208238e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,9.542058978695422e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004526335687842,285.52569580078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2886657714844,292.5459899902344,286.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654874447733,1.828539986092892e-09,0.0009654856403358,-0.0038417496252804,0.0,0.0,0.0,-0.0057192975655198,60.0,9.328988075256348,-0.0,-6.355539738933659e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,9.050091466633604e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301147460937,0.0,0.0,9.530188253847882e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.038967305561528e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.53018752625212e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0004520704387687,285.5323791503906,294.1499938964844,292.18084716796875,291.8531494140625,293.2699890136719,292.5301513671875,286.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642861550673,1.6880771225302735e-09,0.0009642844670452,-0.0034736788365989,0.0,0.0,0.0,-0.0056496639735996,60.0,9.232080459594728,-0.0,-6.33973442631941e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,9.050091466633604e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4301147460937,0.0,0.0,9.530188253847882e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,7.038967305561528e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,9.53018752625212e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0004520704387687,285.5323791503906,294.1499938964844,292.18084716796875,291.8531494140625,293.2699890136719,292.5301513671875,286.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642861550673,1.6880771225302735e-09,0.0009642844670452,-0.0034736788365989,0.0,0.0,0.0,-0.0056496639735996,60.0,9.232080459594728,-0.0,-6.33973442631941e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.03930194908753e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360656738281,0.0,0.0,9.518826118437572e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,7.030575216049328e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.51882466324605e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004515314649324,285.5390930175781,294.1499938964844,292.1352233886719,291.8078918457031,293.2508544921875,292.51531982421875,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631363791413,1.553641548746043e-09,0.0009631348075345,-0.0031214004848152,0.0,0.0,0.0,-0.0055830180644989,60.0,9.133855819702148,-0.0,-6.324625445586207e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.03930194908753e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4360656738281,0.0,0.0,9.518826118437572e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,7.030575216049328e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.51882466324605e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004515314649324,285.5390930175781,294.1499938964844,292.1352233886719,291.8078918457031,293.2508544921875,292.51531982421875,286.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631363791413,1.553641548746043e-09,0.0009631348075345,-0.0031214004848152,0.0,0.0,0.0,-0.0055830180644989,60.0,9.133855819702148,-0.0,-6.324625445586207e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.029066131915896e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4419860839844,0.0,0.0,9.508047514827922e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.022613863227889e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.5080460596364e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.000451020168839,285.5458068847656,294.1499938964844,292.08905029296875,291.7621154785156,293.23126220703125,292.5017395019531,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620456257835,1.4261057890152527e-09,0.0009620442287996,-0.0027872016653418,0.0,0.0,0.0,-0.0055197929032146,60.0,9.03481674194336,-0.0,-6.310308009460641e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.029066131915896e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4419860839844,0.0,0.0,9.508047514827922e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.022613863227889e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.5080460596364e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.000451020168839,285.5458068847656,294.1499938964844,292.08905029296875,291.7621154785156,293.23126220703125,292.5017395019531,286.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620456257835,1.4261057890152527e-09,0.0009620442287996,-0.0027872016653418,0.0,0.0,0.0,-0.0055197929032146,60.0,9.03481674194336,-0.0,-6.310308009460641e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,9.024149039760232e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4449768066406,0.0,0.0,9.502869215793908e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,7.018788892310113e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.502867760602383e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0004507745616137,285.5491638183594,294.1499938964844,292.0657958984375,291.73907470703125,293.22137451171875,292.49530029296875,286.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615215822122,1.364839907758153e-09,0.000961520243436,-0.0026266584172844,0.0,0.0,0.0,-0.00548942014575,60.0,8.985175132751465,-0.0,-6.303436350663105e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.019482240546496e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.4479675292969,0.0,0.0,9.497955034021288e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.015159644652158e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.497953578829764e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.0004505414399318,285.5525207519531,294.1499938964844,292.04254150390625,291.71600341796875,293.2112121582031,292.4896850585937,286.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961024488788,1.306694419334064e-09,0.0009610231500118,-0.0024742914829403,0.0,0.0,0.0,-0.0054605957120656,60.0,8.935493469238281,-0.0,-6.296917831605242e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.010802023112774e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4560852050781,0.0,0.0,9.48881424847059e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,7.008408283581957e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.488812793279068e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0004501078510656,285.56207275390625,294.1499938964844,291.9959716796875,291.6698303222656,293.1909484863281,292.47918701171875,286.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000950843677856,1.189271237045375e-09,0.0009508425137028,-0.0021757669746875,0.0,0.0,0.0,-0.0053562568500638,60.0,8.790837287902832,-0.0,-6.284802367417798e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,9.010802023112774e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4560852050781,0.0,0.0,9.48881424847059e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,7.008408283581957e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.488812793279068e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0004501078510656,285.56207275390625,294.1499938964844,291.9959716796875,291.6698303222656,293.1909484863281,292.47918701171875,286.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000950843677856,1.189271237045375e-09,0.0009508425137028,-0.0021757669746875,0.0,0.0,0.0,-0.0053562568500638,60.0,8.790837287902832,-0.0,-6.284802367417798e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.004732419271022e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.458251953125,0.0,0.0,9.482423047302292e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,7.003687642281875e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.482421592110768e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0004498046764638,285.56268310546875,294.1499938964844,291.9496154785156,291.62384033203125,293.1703186035156,292.4699401855469,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895872071851,1.0592359211969438e-09,0.0008958710241131,-0.0018888752674683,0.0,0.0,0.0,-0.00502106314525,60.0,8.633938789367676,-0.0,-6.276338382349422e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.004732419271022e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.458251953125,0.0,0.0,9.482423047302292e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,7.003687642281875e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.482421592110768e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0004498046764638,285.56268310546875,294.1499938964844,291.9496154785156,291.62384033203125,293.1703186035156,292.4699401855469,286.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895872071851,1.0592359211969438e-09,0.0008958710241131,-0.0018888752674683,0.0,0.0,0.0,-0.00502106314525,60.0,8.633938789367676,-0.0,-6.276338382349422e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,9.004732419271022e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51153564453125,0.0,0.0,9.48242231970653e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.003686914686114e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.482420864515008e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004498046764638,285.6348876953125,294.1499938964844,291.9036865234375,291.57830810546875,293.15753173828125,292.4608764648437,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007107220590114,8.737715551099257e-10,0.0007107211858965,-0.0015864374581724,0.0,0.0,0.0,-0.0040064281783998,60.0,6.666842460632324,-0.0,-6.276335540178479e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,9.004732419271022e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51153564453125,0.0,0.0,9.48242231970653e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.003686914686114e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.482420864515008e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004498046764638,285.6348876953125,294.1499938964844,291.9036865234375,291.57830810546875,293.15753173828125,292.4608764648437,286.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007107220590114,8.737715551099257e-10,0.0007107211858965,-0.0015864374581724,0.0,0.0,0.0,-0.0040064281783998,60.0,6.666842460632324,-0.0,-6.276335540178479e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.002193110063672e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5364685058594,0.0,0.0,9.479748405283316e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,7.001712219789624e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.479747677687556e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004496778419706,285.66815185546875,294.1499938964844,291.85845947265625,291.5334777832031,293.1397399902344,292.4498291015625,286.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00060394621687,7.354591380348551e-10,0.0006039455183781,-0.0013295882381498,0.0,0.0,0.0,-0.0034070967230945,60.0,6.205579280853272,-0.0,-6.272796326811658e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,9.002193110063672e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5364685058594,0.0,0.0,9.479748405283316e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,7.001712219789624e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.479747677687556e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0004496778419706,285.66815185546875,294.1499938964844,291.85845947265625,291.5334777832031,293.1397399902344,292.4498291015625,286.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00060394621687,7.354591380348551e-10,0.0006039455183781,-0.0013295882381498,0.0,0.0,0.0,-0.0034070967230945,60.0,6.205579280853272,-0.0,-6.272796326811658e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56109619140625,0.0,0.0,2.950056114059408e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.5616455078125,0.0,0.0,3.1065530492924154e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,2.2944901502341963e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,3.106552685494535e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,0.0001473613083362,285.7030944824219,294.1499938964844,291.8362121582031,291.5113830566406,293.1135559082031,292.4364624023437,286.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006351671763695,7.14496628528849e-10,0.0006351664778776,-0.0012432564981281,0.0,0.0,0.0,-0.0035287037026137,60.0,6.05083703994751,-0.0,-6.736356361614071e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,9.021970618050544e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.66412353515625,0.0,0.0,9.500575106358156e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,7.01709432178177e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.500573651166631e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004506657714955,285.8466491699219,294.1499938964844,291.814208984375,291.4895935058594,292.9852600097656,292.3696594238281,286.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229047047672,4.979198720000966e-10,0.0001229042100021,-0.0011861349921673,0.0,0.0,0.0,-0.0008816160261631,60.0,8.003942489624023,-0.0,-6.300386701241223e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,3.60098056262359e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683959960937,0.0,0.0,3.79200791940093e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,2.800765105348546e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,3.79200755560305e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0001798762968974,285.8485717773437,294.1499938964844,291.7711486816406,291.4468994140625,292.9621276855469,292.3634338378906,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840711142402,4.802805930737009e-10,0.000384070619475,-0.0008785951067693,0.0,0.0,0.0,-0.002163307275623,60.0,5.453535079956055,-0.0,-1.0037045861110984e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,3.60098056262359e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6683959960937,0.0,0.0,3.79200791940093e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,2.800765105348546e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,3.79200755560305e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0001798762968974,285.8485717773437,294.1499938964844,291.7711486816406,291.4468994140625,292.9621276855469,292.3634338378906,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840711142402,4.802805930737009e-10,0.000384070619475,-0.0008785951067693,0.0,0.0,0.0,-0.002163307275623,60.0,5.453535079956055,-0.0,-1.0037045861110984e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,2.074556869047228e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739196777344,0.0,0.0,2.1846097297384404e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,1.6135456462507136e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,2.18460936594056e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.000103628335637,285.8534240722656,294.1499938964844,291.72955322265625,291.4056701660156,292.93963623046875,292.3495788574219,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003434841055423,3.9910580396096407e-10,0.0003434837271925,-0.0007057722541503,0.0,0.0,0.0,-0.00191604020074,60.0,4.211592197418213,-0.0,-3.331310338694493e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,2.074556869047228e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6739196777344,0.0,0.0,2.1846097297384404e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,1.6135456462507136e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710205078125,0.0,0.0,2.18460936594056e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.000103628335637,285.8534240722656,294.1499938964844,291.72955322265625,291.4056701660156,292.93963623046875,292.3495788574219,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003434841055423,3.9910580396096407e-10,0.0003434837271925,-0.0007057722541503,0.0,0.0,0.0,-0.00191604020074,60.0,4.211592197418213,-0.0,-3.331310338694493e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.060028241947292e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79815673828125,0.0,0.0,9.540651080897078e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.04669437254779e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.540650353301316e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0004525668337009,286.02618408203125,294.1499938964844,291.689697265625,291.3661193847656,292.8304443359375,292.273681640625,286.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,0.0014248247025534,-5.822261561760911e-10,-0.0014248241204768,0.0001058572161127,0.0,0.0,0.0,0.0073871533386409,60.0,5.069417476654053,-0.0,-6.353649695256537e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,9.060028241947292e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79815673828125,0.0,0.0,9.540651080897078e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.04669437254779e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,9.540650353301316e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0004525668337009,286.02618408203125,294.1499938964844,291.689697265625,291.3661193847656,292.8304443359375,292.273681640625,286.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,0.0014248247025534,-5.822261561760911e-10,-0.0014248241204768,0.0001058572161127,0.0,0.0,0.0,0.0073871533386409,60.0,5.069417476654053,-0.0,-6.353649695256537e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,1.6381536624976434e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.0,0.0,1.7250556993531063e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,1.2741206774080638e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,1.725055517454166e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.18291082396172e-05,286.0238952636719,294.1499938964844,291.6517944335937,291.3285522460937,292.8036499023437,292.2806091308594,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001678467815509,2.1160322105640006e-10,0.0001678465632721,-0.0003884619800373,0.0,0.0,0.0,-0.0009464567992836,60.0,3.5626702308654785,-0.0,-2.0771773190375598e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,1.6381536624976434e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.0,0.0,1.7250556993531063e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,1.2741206774080638e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,1.725055517454166e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,8.18291082396172e-05,286.0238952636719,294.1499938964844,291.6517944335937,291.3285522460937,292.8036499023437,292.2806091308594,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001678467815509,2.1160322105640006e-10,0.0001678465632721,-0.0003884619800373,0.0,0.0,0.0,-0.0009464567992836,60.0,3.5626702308654785,-0.0,-2.0771773190375598e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,1.3744169336860068e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046569824219,0.0,0.0,1.4473280316451564e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,1.0689918781281447e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,1.447327849746216e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,6.865491741336882e-05,286.0343017578125,294.1499938964844,291.6336669921875,291.3105773925781,292.8018493652344,292.2811889648437,286.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001464452070649,1.8316598238143908e-10,0.00014644501789,-0.0003351015038788,0.0,0.0,0.0,-0.0008248839876614,60.0,3.00724458694458,-0.0,-1.46218126495512e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
