time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036499023437,0.0,0.0,1.153751782112522e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8054504394531,0.0,0.0,1.2149568647146223e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,8.973632247943897e-06,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006591796875,0.0,0.0,1.214956682815682e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,5.7632249081507325e-05,286.0354309082031,294.1499938964844,291.6161193847656,291.2931823730469,292.8009948730469,292.28204345703125,286.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229332847287,1.537584504163192e-10,0.0001229331246577,-0.0002813005412463,0.0,0.0,0.0,-0.0006924479966983,60.0,2.549253225326538,-0.0,-1.0303600195271656e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.87468070484465e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063049316406,0.0,0.0,8.292423444800079e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,6.124757419456728e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,8.292422535305377e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,3.9335634937742725e-05,286.03668212890625,294.1499938964844,291.5829162597656,291.26025390625,292.7999572753906,292.2831420898437,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.390555740334094e-05,1.0494457386434064e-10,8.390545553993434e-05,-0.00019199574308,0.0,0.0,0.0,-0.0004726159095298,60.0,1.9432828426361084,-0.0,-4.79987771750956e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.87468070484465e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063049316406,0.0,0.0,8.292423444800079e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,6.124757419456728e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,8.292422535305377e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,3.9335634937742725e-05,286.03668212890625,294.1499938964844,291.5829162597656,291.26025390625,292.7999572753906,292.2831420898437,286.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.390555740334094e-05,1.0494457386434064e-10,8.390545553993434e-05,-0.00019199574308,0.0,0.0,0.0,-0.0004726159095298,60.0,1.9432828426361084,-0.0,-4.79987771750956e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,5.0434546210453846e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8065795898437,0.0,0.0,5.311003405950032e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,3.922690211766167e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,5.311002951202681e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,2.5193081455654465e-05,286.037109375,294.1499938964844,291.5524597167969,291.23004150390625,292.799560546875,292.2836303710937,286.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3738720453111455e-05,6.721351253347052e-11,5.373865133151412e-05,-0.0001229667686857,0.0,0.0,0.0,-0.0003026947379112,60.0,1.561143159866333,-0.0,-1.9688854713262319e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,5.0434546210453846e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8065795898437,0.0,0.0,5.311003405950032e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,3.922690211766167e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,5.311002951202681e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,2.5193081455654465e-05,286.037109375,294.1499938964844,291.5524597167969,291.23004150390625,292.799560546875,292.2836303710937,286.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.3738720453111455e-05,6.721351253347052e-11,5.373865133151412e-05,-0.0001229667686857,0.0,0.0,0.0,-0.0003026947379112,60.0,1.561143159866333,-0.0,-1.9688854713262319e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,2.9721850296482444e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80670166015625,0.0,0.0,3.129855713268625e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.311701337021077e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,3.1298552585212747e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,1.484666790929623e-05,286.03729248046875,294.1499938964844,291.52496337890625,291.2027893066406,292.7994384765625,292.2837829589844,286.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.16691912303213e-05,3.961008604447258e-11,3.1669151212554425e-05,-7.246643508551642e-05,0.0,0.0,0.0,-0.0001783834159141,60.0,1.2807188034057615,-0.0,-6.837792138059129e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,2.9721850296482444e-06,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80670166015625,0.0,0.0,3.129855713268625e-06,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,2.311701337021077e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,3.1298552585212747e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,1.484666790929623e-05,286.03729248046875,294.1499938964844,291.52496337890625,291.2027893066406,292.7994384765625,292.2837829589844,286.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.16691912303213e-05,3.961008604447258e-11,3.1669151212554425e-05,-7.246643508551642e-05,0.0,0.0,0.0,-0.0001783834159141,60.0,1.2807188034057615,-0.0,-6.837792138059129e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.573291456224979e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,1.6567526017752243e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,1.2236721431690969e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,1.6567523744015489e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,7.858910976210609e-06,286.0373229980469,294.1499938964844,291.500732421875,291.17877197265625,292.79937744140625,292.2838439941406,286.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6763817257015035e-05,2.0967253974713e-11,1.6763797248131596e-05,-3.835942334262654e-05,0.0,0.0,0.0,-9.44257335504517e-05,60.0,1.0697273015975952,-0.0,-1.9159429251458526e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.573291456224979e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,1.6567526017752243e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,1.2236721431690969e-06,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,1.6567523744015489e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,7.858910976210609e-06,286.0373229980469,294.1499938964844,291.500732421875,291.17877197265625,292.79937744140625,292.2838439941406,286.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6763817257015035e-05,2.0967253974713e-11,1.6763797248131596e-05,-3.835942334262654e-05,0.0,0.0,0.0,-9.44257335504517e-05,60.0,1.0697273015975952,-0.0,-1.9159429251458526e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.0165693993258174e-06,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,1.0704972055464168e-06,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,7.906658083811635e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,1.070497091859579e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,5.077970854472369e-06,286.037353515625,294.1499938964844,291.4898986816406,291.16802978515625,292.79937744140625,292.2838439941406,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0835549801413435e-05,1.3551537496325759e-11,1.0835536158992907e-05,-2.479174690961372e-05,0.0,0.0,0.0,-6.103294435888529e-05,60.0,0.9792828559875488,-0.0,-7.99905020693048e-12,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,6.490278110504732e-07,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,6.834579266978835e-07,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,5.04799857026228e-07,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,6.834578698544647e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,3.2420259685750352e-06,286.037353515625,294.1499938964844,291.47998046875,291.158203125,292.79937744140625,292.2838439941406,286.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.918591225257842e-06,8.652609878589956e-12,6.918582585058175e-06,-1.582932054589037e-05,0.0,0.0,0.0,-3.896995622199029e-05,60.0,0.9063041806221008,-0.0,-3.260549816253011e-12,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.951705570490958e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,2.055241168363864e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,1.5179945478394077e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,2.0552408841467693e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,9.74916702034534e-07,286.037353515625,294.1499938964844,291.4629821777344,291.141357421875,292.79937744140625,292.2838439941406,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.079698560919496e-06,2.6011467285647068e-12,2.079695832435391e-06,-4.75875322081265e-06,0.0,0.0,0.0,-1.1714320862665772e-05,60.0,0.7898166179656982,-0.0,-2.948443897886344e-13,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.951705570490958e-07,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,2.055241168363864e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,1.5179945478394077e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,2.0552408841467693e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,9.74916702034534e-07,286.037353515625,294.1499938964844,291.4629821777344,291.141357421875,292.79937744140625,292.2838439941406,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.079698560919496e-06,2.6011467285647068e-12,2.079695832435391e-06,-4.75875322081265e-06,0.0,0.0,0.0,-1.1714320862665772e-05,60.0,0.7898166179656982,-0.0,-2.948443897886344e-13,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.0842638786812133e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,1.1417826684123613e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,8.433170606281237e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,1.1417825795945193e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,5.4161183982159855e-08,286.037353515625,294.1499938964844,291.45001220703125,291.1284484863281,292.79937744140625,292.2838439941406,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.15585109483618e-07,1.4454919466250218e-13,1.1558496737507085e-07,-2.644478342972434e-07,0.0,0.0,0.0,-6.510381354019046e-07,60.0,0.7038605809211731,-0.0,-9.099848594107136e-16,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,1.0842638786812133e-08,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,1.1417826684123613e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,8.433170606281237e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,1.1417825795945193e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,5.4161183982159855e-08,286.037353515625,294.1499938964844,291.45001220703125,291.1284484863281,292.79937744140625,292.2838439941406,286.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.15585109483618e-07,1.4454919466250218e-13,1.1558496737507085e-07,-2.644478342972434e-07,0.0,0.0,0.0,-6.510381354019046e-07,60.0,0.7038605809211731,-0.0,-9.099848594107136e-16,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,2.1125479143790926e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,2.2246158248862e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,1.6430942162415363e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,2.2246156028415953e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,1.0552605900215896e-08,286.037353515625,294.1499938964844,291.4414367675781,291.1199645996094,292.79937744140625,292.2838439941406,286.5625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2880868755237322e-08,2.8524075056145584e-14,2.2880840333527885e-08,-5.211418141470858e-08,0.0,0.0,0.0,-1.2882810551673174e-07,60.0,0.6424761414527893,-0.0,-3.454437594302717e-17,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,2.1125479143790926e-09,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,2.2246158248862e-09,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,1.6430942162415363e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,2.2246156028415953e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,1.0552605900215896e-08,286.037353515625,294.1499938964844,291.4414367675781,291.1199645996094,292.79937744140625,292.2838439941406,286.5625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2880868755237322e-08,2.8524075056145584e-14,2.2880840333527885e-08,-5.211418141470858e-08,0.0,0.0,0.0,-1.2882810551673174e-07,60.0,0.6424761414527893,-0.0,-3.454437594302717e-17,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,5.480292331050406e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,5.771015332278751e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,4.2624534457580405e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,5.771014222055726e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,2.737517545980949e-09,286.037353515625,294.1499938964844,291.4374084472656,291.115966796875,292.79937744140625,292.2838439941406,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.938962210905174e-09,7.401761834197919e-15,5.938955105477817e-09,-1.3525063735642108e-08,0.0,0.0,0.0,-3.3440301194787025e-08,60.0,0.592606782913208,-0.0,-2.32472555751674e-18,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,5.480292331050406e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067321777344,0.0,0.0,5.771015332278751e-10,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,4.2624534457580405e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,5.771014222055726e-10,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,2.737517545980949e-09,286.037353515625,294.1499938964844,291.4374084472656,291.115966796875,292.79937744140625,292.2838439941406,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.938962210905174e-09,7.401761834197919e-15,5.938955105477817e-09,-1.3525063735642108e-08,0.0,0.0,0.0,-3.3440301194787025e-08,60.0,0.592606782913208,-0.0,-2.32472555751674e-18,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,5.086284726729673e-10,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063659667969,0.0,0.0,5.356105559073399e-10,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,3.9560024700513447e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8015441894531,0.0,0.0,5.356105003961882e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,2.5407025372459202e-09,286.0367736816406,294.1499938964844,291.4369812011719,291.11553955078125,292.79949951171875,292.28375244140625,286.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.4828719342481236e-09,6.840453428843228e-15,5.482865272909976e-09,-1.2505459778822114e-08,0.0,0.0,0.0,-3.087916411459446e-08,60.0,0.5703935027122498,-0.0,-2.0024677781898088e-18,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,1.1956094780884996e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060302734375,0.0,0.0,1.2590350983998633e-08,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,9.299192527123525e-09,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,1.2590349207641792e-08,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,5.972312067115126e-08,286.0362854003906,294.1499938964844,291.4375915527344,291.1161499023437,292.79962158203125,292.28369140625,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2744283139909385e-07,1.5938427877851276e-13,1.2744267507969198e-07,-2.915860193297704e-07,0.0,0.0,0.0,-7.178314263001084e-07,60.0,0.5494128465652466,-0.0,-1.1064783978444637e-15,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,8.009644147932704e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060302734375,0.0,0.0,8.434545861746302e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,6.229728910511767e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,8.434545151203565e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,4.0009803115026443e-07,286.0362854003906,294.1499938964844,291.4417724609375,291.12030029296875,292.79962158203125,292.28369140625,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.537032272215583e-07,1.0676999648989716e-12,8.537021471966e-07,-1.9532985788828228e-06,0.0,0.0,0.0,-4.808622179552913e-06,60.0,0.5128449201583862,-0.0,-4.9658170506389557e-14,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,8.009644147932704e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060302734375,0.0,0.0,8.434545861746302e-08,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,6.229728910511767e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,8.434545151203565e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,4.0009803115026443e-07,286.0362854003906,294.1499938964844,291.4417724609375,291.12030029296875,292.79962158203125,292.28369140625,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.537032272215583e-07,1.0676999648989716e-12,8.537021471966e-07,-1.9532985788828228e-06,0.0,0.0,0.0,-4.808622179552913e-06,60.0,0.5128449201583862,-0.0,-4.9658170506389557e-14,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,5.96593793034117e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060607910156,0.0,0.0,6.282423328229925e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,4.640178019599262e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,6.282422759795736e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,2.980107410621713e-06,286.0363464355469,294.1499938964844,291.4496154785156,291.1280822753906,292.799560546875,292.2837219238281,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.356559879350243e-06,7.950487490582248e-12,6.356551693897927e-06,-1.454544599255314e-05,0.0,0.0,0.0,-3.580469638109207e-05,60.0,0.5019806623458862,-0.0,-2.7550006546916968e-12,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,5.96593793034117e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060607910156,0.0,0.0,6.282423328229925e-07,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,4.640178019599262e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,6.282422759795736e-07,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,2.980107410621713e-06,286.0363464355469,294.1499938964844,291.4496154785156,291.1280822753906,292.799560546875,292.2837219238281,286.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.356559879350243e-06,7.950487490582248e-12,6.356551693897927e-06,-1.454544599255314e-05,0.0,0.0,0.0,-3.580469638109207e-05,60.0,0.5019806623458862,-0.0,-2.7550006546916968e-12,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,2.261486770294141e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80633544921875,0.0,0.0,2.381455715294578e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,1.7589355820746275e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,2.3814554879209027e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,1.129658630816266e-05,286.0367431640625,294.1499938964844,291.4609069824219,291.1392822265625,292.7992858886719,292.2840576171875,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.409570515737869e-05,3.013779156790797e-11,2.4095674234558828e-05,-5.513710857485421e-05,0.0,0.0,0.0,-0.0001357242872472,60.0,0.5637558698654175,-0.0,-3.9586972588878666e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,2.261486770294141e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.80633544921875,0.0,0.0,2.381455715294578e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,1.7589355820746275e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,2.3814554879209027e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046875,0.0,0.0,1.129658630816266e-05,286.0367431640625,294.1499938964844,291.4609069824219,291.1392822265625,292.7992858886719,292.2840576171875,286.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.409570515737869e-05,3.013779156790797e-11,2.4095674234558828e-05,-5.513710857485421e-05,0.0,0.0,0.0,-0.0001357242872472,60.0,0.5637558698654175,-0.0,-3.9586972588878666e-11,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,4.987951342627639e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8071594238281,0.0,0.0,5.252556093182648e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,3.8795210457465146e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,5.252555183687946e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,2.4915831090766005e-05,286.0379333496094,294.1499938964844,291.475341796875,291.1535949707031,292.79833984375,292.28497314453125,286.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.314599548000842e-05,6.647244560342713e-11,5.314592635841109e-05,-0.0001216113450936,0.0,0.0,0.0,-0.0002993562957271,60.0,0.7072509527206421,-0.0,-1.9257888339563323e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,4.987951342627639e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8071594238281,0.0,0.0,5.252556093182648e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,3.8795210457465146e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,5.252555183687946e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,2.4915831090766005e-05,286.0379333496094,294.1499938964844,291.475341796875,291.1535949707031,292.79833984375,292.28497314453125,286.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.314599548000842e-05,6.647244560342713e-11,5.314592635841109e-05,-0.0001216113450936,0.0,0.0,0.0,-0.0002993562957271,60.0,0.7072509527206421,-0.0,-1.9257888339563323e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060913085937,0.0,0.0,6.500894414784852e-06,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8078918457031,0.0,0.0,6.845758889539866e-06,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,5.056255304225488e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,6.845757980045164e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,3.247329004807398e-05,286.0389099121094,294.1499938964844,291.4836730957031,291.1618347167969,292.7974853515625,292.2856140136719,286.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.926635978743434e-05,8.663501166461529e-11,6.926627247594297e-05,-0.0001584986894158,0.0,0.0,0.0,-0.0003901577438227,60.0,0.7987061738967896,-0.0,-3.271225235135233e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,8.727111890038941e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.80877685546875,0.0,0.0,9.19007470656652e-06,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,6.787759502913104e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.190072887577116e-06,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,4.3593699956545606e-05,286.0400695800781,294.1499938964844,291.49267578125,291.1707763671875,292.7964782714844,292.2862243652344,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-9.298598160967232e-05,1.1630249541205727e-10,9.298586519435048e-05,-0.0002127754269167,0.0,0.0,0.0,-0.0005237637087702,60.0,0.906377613544464,-0.0,-5.895292032320754e-10,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,1.5847826944082044e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8129577636719,0.0,0.0,1.6688534742570482e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,1.2326098840276243e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,1.668853292358108e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.916312461020425e-05,286.0448608398437,294.1499938964844,291.5126037597656,291.1905212402344,292.7918395996094,292.2875366210937,286.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688563497737,2.1119753168541422e-10,0.0001688561314949,-0.0003863858291879,0.0,0.0,0.0,-0.0009511201642453,60.0,1.3096706867218018,-0.0,-1.944033378720178e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,1.5847826944082044e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8129577636719,0.0,0.0,1.6688534742570482e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,1.2326098840276243e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,1.668853292358108e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.916312461020425e-05,286.0448608398437,294.1499938964844,291.5126037597656,291.1905212402344,292.7918395996094,292.2875366210937,286.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688563497737,2.1119753168541422e-10,0.0001688561314949,-0.0003863858291879,0.0,0.0,0.0,-0.0009511201642453,60.0,1.3096706867218018,-0.0,-1.944033378720178e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,2.507339740986936e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,2.640350976435002e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,1.9501547285472043e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,2.640350612637121e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001252467191079,286.0513610839844,294.1499938964844,291.53485107421875,291.21258544921875,292.7838134765625,292.2857360839844,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267154246103,3.3414374045470647e-10,0.000267153896857,-0.0006113157141953,0.0,0.0,0.0,-0.0015048050554469,60.0,1.898235559463501,-0.0,-4.8662069929150675e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,2.507339740986936e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,2.640350976435002e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,1.9501547285472043e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,2.640350612637121e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001252467191079,286.0513610839844,294.1499938964844,291.53485107421875,291.21258544921875,292.7838134765625,292.2857360839844,286.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267154246103,3.3414374045470647e-10,0.000267153896857,-0.0006113157141953,0.0,0.0,0.0,-0.0015048050554469,60.0,1.898235559463501,-0.0,-4.8662069929150675e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,3.387265314813703e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8250427246094,0.0,0.0,3.566955274436623e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,2.634541851875838e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,3.566954910638742e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001692007790552,286.0548400878906,294.1499938964844,291.5591735839844,291.2366943359375,292.7727355957031,292.27960205078125,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004098210192751,5.003978342799087e-10,0.0004098204954061,-0.0009057337883859,0.0,0.0,0.0,-0.002300935331732,60.0,2.746331214904785,-0.0,-8.881014146311372e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,3.387265314813703e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8250427246094,0.0,0.0,3.566955274436623e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,2.634541851875838e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,3.566954910638742e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0001692007790552,286.0548400878906,294.1499938964844,291.5591735839844,291.2366943359375,292.7727355957031,292.27960205078125,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004098210192751,5.003978342799087e-10,0.0004098204954061,-0.0009057337883859,0.0,0.0,0.0,-0.002300935331732,60.0,2.746331214904785,-0.0,-8.881014146311372e-09,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.037165000336243e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8681640625,0.0,0.0,9.516574937151744e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,7.028911932138726e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.516574209555984e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.00045142477029,286.12042236328125,294.1499938964844,291.58526611328125,291.2625732421875,292.70703125,292.2143249511719,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188961709383,2.4305837897919957e-10,-0.000318896403769,-0.0009579006582498,0.0,0.0,0.0,0.0014544556615874,60.0,3.997069120407105,-0.0,-6.321621981442149e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
