time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,9.037165000336243e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8681640625,0.0,0.0,9.516574937151744e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,7.028911932138726e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.516574209555984e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,0.00045142477029,286.12042236328125,294.1499938964844,291.58526611328125,291.2625732421875,292.70703125,292.2143249511719,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,0.0003188961709383,2.4305837897919957e-10,-0.000318896403769,-0.0009579006582498,0.0,0.0,0.0,0.0014544556615874,60.0,3.997069120407105,-0.0,-6.321621981442149e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.004282765090466e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.86212158203125,0.0,0.0,9.481948654865846e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,7.003336941124871e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,9.481947199674325e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0004497822374105,286.1100158691406,294.1499938964844,291.5989074707031,291.276123046875,292.6840515136719,292.20220947265625,286.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489997613243,8.063416045978045e-10,0.0006489989464171,-0.0014708855887874,0.0,0.0,0.0,-0.0036656507290899,60.0,4.617515563964844,-0.0,-6.275703157143654e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,9.002251317724586e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8940124511719,0.0,0.0,9.479809523327276e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,7.001756603131071e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,9.479808068135752e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,0.0004496807814575,286.1526184082031,294.1499938964844,291.6128845214844,291.2899780273437,292.6747436523437,292.1944885253906,286.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008681542240083,1.000751703728042e-09,0.0008681531762704,-0.0017628376372158,0.0,0.0,0.0,-0.0048552583903074,60.0,5.119222640991211,-0.0,-6.272870933798913e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,9.009397035697476e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.487334318691865e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,7.007314707152545e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.487333591096105e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0004500377399381,286.2485046386719,294.1499938964844,291.6417541503906,291.318603515625,292.6512756347656,292.1686096191406,286.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560867376625,1.2772373159108952e-09,0.001056085457094,-0.0023017874918878,0.0,0.0,0.0,-0.0059250998310744,60.0,5.569134712219238,-0.0,-6.28283274295427e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,9.009397035697476e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.487334318691865e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,7.007314707152545e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9592590332031,0.0,0.0,9.487333591096105e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0004500377399381,286.2485046386719,294.1499938964844,291.6417541503906,291.318603515625,292.6512756347656,292.1686096191406,286.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560867376625,1.2772373159108952e-09,0.001056085457094,-0.0023017874918878,0.0,0.0,0.0,-0.0059250998310744,60.0,5.569134712219238,-0.0,-6.28283274295427e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.03039035620168e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9716491699219,0.0,0.0,9.509440860711038e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,7.023642683634534e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.509440133115275e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0004510863800533,286.25262451171875,294.1499938964844,291.6716003417969,291.3481750488281,292.6482849121094,292.1493835449219,286.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620774071663,1.4423678917907523e-09,0.0009620759519748,-0.0028299228288233,0.0,0.0,0.0,-0.0055273151956498,60.0,6.478425025939941,-0.0,-6.312144762432581e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.03039035620168e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9716491699219,0.0,0.0,9.509440860711038e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,7.023642683634534e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,9.509440133115275e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0004510863800533,286.25262451171875,294.1499938964844,291.6716003417969,291.3481750488281,292.6482849121094,292.1493835449219,286.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620774071663,1.4423678917907523e-09,0.0009620759519748,-0.0028299228288233,0.0,0.0,0.0,-0.0055273151956498,60.0,6.478425025939941,-0.0,-6.312144762432581e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.049985965248196e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9778747558594,0.0,0.0,9.530076204100624e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,7.038883632048965e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.530075476504862e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.000452065229183,286.2567138671875,294.1499938964844,291.7021179199219,291.3784484863281,292.6322021484375,292.130615234375,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964273000136,1.686600969996732e-09,0.0009642713121138,-0.0034698110539466,0.0,0.0,0.0,-0.0056489296257495,60.0,7.070956707000732,-0.0,-6.339568159319242e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.049985965248196e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9778747558594,0.0,0.0,9.530076204100624e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,7.038883632048965e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.530075476504862e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.000452065229183,286.2567138671875,294.1499938964844,291.7021179199219,291.3784484863281,292.6322021484375,292.130615234375,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964273000136,1.686600969996732e-09,0.0009642713121138,-0.0034698110539466,0.0,0.0,0.0,-0.0056489296257495,60.0,7.070956707000732,-0.0,-6.339568159319242e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.071572276297955e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98406982421875,0.0,0.0,9.552807023283094e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,7.055672904243693e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.552806295687331e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0004531434969976,286.2607727050781,294.1499938964844,291.7330627441406,291.4091491699219,292.6169128417969,292.1083068847656,286.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720863267,1.95551930204374e-09,0.0009665701654739,-0.0041744876652956,0.0,0.0,0.0,-0.0057822405360639,60.0,7.340546131134033,-0.0,-6.369845806375454e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.071572276297955e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98406982421875,0.0,0.0,9.552807023283094e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,7.055672904243693e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,9.552806295687331e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0004531434969976,286.2607727050781,294.1499938964844,291.7330627441406,291.4091491699219,292.6169128417969,292.1083068847656,286.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720863267,1.95551930204374e-09,0.0009665701654739,-0.0041744876652956,0.0,0.0,0.0,-0.0057822405360639,60.0,7.340546131134033,-0.0,-6.369845806375454e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,9.083446639124304e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98712158203125,0.0,0.0,9.565312211634593e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,7.064909004839137e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,9.565310756443068e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.0004537366621661,286.2627868652344,294.1499938964844,291.7486267089844,291.424560546875,292.6097717285156,292.0966186523437,286.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967837695498,2.1034587405210914e-09,0.0009678356000222,-0.0045621474273502,0.0,0.0,0.0,-0.0058555821888148,60.0,7.420919418334961,-0.0,-6.386532191982043e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,9.095385757973418e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9902038574219,0.0,0.0,9.57788433879614e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,7.074194581946358e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.577882883604616e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.000454333028756,286.2647705078125,294.1499938964844,291.7641906738281,291.4399719238281,292.6026916503906,292.08514404296875,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691112209111,2.252192654594864e-09,0.0009691089508123,-0.0049518849700689,0.0,0.0,0.0,-0.0059293238446116,60.0,7.499104976654053,-0.0,-6.403330843340882e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.119913738686591e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9963073730469,0.0,0.0,9.603713260730729e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,7.093271415214986e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.603712533134968e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004555582709144,286.2687683105469,294.1499938964844,291.795166015625,291.470703125,292.58892822265625,292.0592346191406,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722358372,2.557767775357433e-09,0.0009717197972349,-0.0057526021264493,0.0,0.0,0.0,-0.0060807997360825,60.0,7.636737823486328,-0.0,-6.437912958290326e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,9.119913738686591e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9963073730469,0.0,0.0,9.603713260730729e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,7.093271415214986e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.603712533134968e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,0.0004555582709144,286.2687683105469,294.1499938964844,291.795166015625,291.470703125,292.58892822265625,292.0592346191406,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971722358372,2.557767775357433e-09,0.0009717197972349,-0.0057526021264493,0.0,0.0,0.0,-0.0060807997360825,60.0,7.636737823486328,-0.0,-6.437912958290326e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.146071533905342e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023498535156,0.0,0.0,9.631258581066504e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.113616447895765e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.631257853470744e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004568649164866,286.2727355957031,294.1499938964844,291.82574462890625,291.50103759765625,292.576171875,292.041015625,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883647542972767e-09,0.0009745073039084,-0.0066065099090337,0.0,0.0,0.0,-0.0062423571944236,60.0,7.750842571258545,-0.0,-6.474895286601169e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.146071533905342e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0023498535156,0.0,0.0,9.631258581066504e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.113616447895765e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.631257853470744e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0004568649164866,286.2727355957031,294.1499938964844,291.82574462890625,291.50103759765625,292.576171875,292.041015625,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102142915,2.883647542972767e-09,0.0009745073039084,-0.0066065099090337,0.0,0.0,0.0,-0.0062423571944236,60.0,7.750842571258545,-0.0,-6.474895286601169e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.171749843517318e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0083923339844,0.0,0.0,9.658298949943855e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.133588223950937e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.658297494752333e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004581475805025,286.27667236328125,294.1499938964844,291.8556823730469,291.5307006835937,292.5641174316406,292.0202331542969,286.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035509800465434e-09,0.0009772425983101,-0.0074447449296712,0.0,0.0,0.0,-0.0064009460620582,60.0,7.855386734008789,-0.0,-6.51130278583878e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.171749843517318e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0083923339844,0.0,0.0,9.658298949943855e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,7.133588223950937e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.658297494752333e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.0004581475805025,286.27667236328125,294.1499938964844,291.8556823730469,291.5307006835937,292.5641174316406,292.0202331542969,286.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035509800465434e-09,0.0009772425983101,-0.0074447449296712,0.0,0.0,0.0,-0.0064009460620582,60.0,7.855386734008789,-0.0,-6.51130278583878e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.197818144457416e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0143737792969,0.0,0.0,9.685750410426408e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.153864135034382e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,9.685749682830648e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004594497731886,286.28057861328125,294.1499938964844,291.8846740722656,291.5594482421875,292.5525207519531,292.0074462890625,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528327408020004e-09,0.0009800208499655,-0.0082957316190004,0.0,0.0,0.0,-0.0065619572997093,60.0,7.955759048461914,-0.0,-6.548368247649705e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.197818144457416e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0143737792969,0.0,0.0,9.685750410426408e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,7.153864135034382e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,9.685749682830648e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004594497731886,286.28057861328125,294.1499938964844,291.8846740722656,291.5594482421875,292.5525207519531,292.0074462890625,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528327408020004e-09,0.0009800208499655,-0.0082957316190004,0.0,0.0,0.0,-0.0065619572997093,60.0,7.955759048461914,-0.0,-6.548368247649705e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,9.209659037878735e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0173645019531,0.0,0.0,9.698219946585596e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,7.163074042182416e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.698218491394071e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,0.000460041250335,286.2825012207031,294.1499938964844,291.8987121582031,291.5733947753906,292.547119140625,292.0010681152344,286.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812859352678,3.6758442956141835e-09,0.0009812822099775,-0.0086822537705302,0.0,0.0,0.0,-0.0066350875422358,60.0,8.001235961914062,-0.0,-6.565238663824857e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.22202307265252e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0203552246094,0.0,0.0,9.711239545140415e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,7.17268994776532e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,9.711238089948893e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0004606588627211,286.2844543457031,294.1499938964844,291.9124450683594,291.5870056152344,292.5417175292969,291.9969177246094,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.8298741955600235e-09,0.0009825980523601,-0.0090858377516269,0.0,0.0,0.0,-0.0067114406265318,60.0,8.047277450561523,-0.0,-6.582877176697366e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.244386455975472e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,9.734788909554482e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,7.190083852037787e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.73478745436296e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004617759550455,286.2882995605469,294.1499938964844,291.938720703125,291.6130676269531,292.53155517578125,291.9923400878906,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.108482887232867e-09,0.0009849813068285,-0.0098158251494169,0.0,0.0,0.0,-0.0068495627492666,60.0,8.132439613342285,-0.0,-6.61484165220827e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.244386455975472e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,9.734788909554482e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,7.190083852037787e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,9.73478745436296e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004617759550455,286.2882995605469,294.1499938964844,291.938720703125,291.6130676269531,292.53155517578125,291.9923400878906,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.108482887232867e-09,0.0009849813068285,-0.0098158251494169,0.0,0.0,0.0,-0.0068495627492666,60.0,8.132439613342285,-0.0,-6.61484165220827e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.265069820685312e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321655273437,0.0,0.0,9.75656948867254e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.206170994322747e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,9.756568761076778e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0004628091410268,286.2921447753906,294.1499938964844,291.9632568359375,291.63739013671875,292.5217590332031,291.98992919921875,286.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871908696368,4.366166539426786e-09,0.0009871864458546,-0.0104909725487232,0.0,0.0,0.0,-0.0069773164577782,60.0,8.213211059570312,-0.0,-6.644474126460409e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,9.265069820685312e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0321655273437,0.0,0.0,9.75656948867254e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448608398437,0.0,0.0,7.206170994322747e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,9.756568761076778e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,0.0004628091410268,286.2921447753906,294.1499938964844,291.9632568359375,291.63739013671875,292.5217590332031,291.98992919921875,286.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871908696368,4.366166539426786e-09,0.0009871864458546,-0.0104909725487232,0.0,0.0,0.0,-0.0069773164577782,60.0,8.213211059570312,-0.0,-6.644474126460409e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.280795347876848e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379638671875,0.0,0.0,9.77312956820242e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.21840187907219e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.773128113010898e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004635946534108,286.2959289550781,294.1499938964844,291.9857482910156,291.6596984863281,292.512939453125,291.9921264648437,286.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888648055493,4.562076050262931e-09,0.0009888602653518,-0.0110042607411742,0.0,0.0,0.0,-0.0070744301192462,60.0,8.281139373779297,-0.0,-6.667047358632773e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360412597656,0.0,0.0,9.280795347876848e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0379638671875,0.0,0.0,9.77312956820242e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,7.21840187907219e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.773128113010898e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0004635946534108,286.2959289550781,294.1499938964844,291.9857482910156,291.6596984863281,292.512939453125,291.9921264648437,286.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888648055493,4.562076050262931e-09,0.0009888602653518,-0.0110042607411742,0.0,0.0,0.0,-0.0070744301192462,60.0,8.281139373779297,-0.0,-6.667047358632773e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.29557645577006e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04376220703125,0.0,0.0,9.788694296730682e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,7.229897892102599e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.78869284153916e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0004643329884856,286.2996826171875,294.1499938964844,292.0059509277344,291.6797180175781,292.5043029785156,291.9957580566406,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904431644827,4.7462203056625185e-09,0.0009904383914545,-0.0114867100492119,0.0,0.0,0.0,-0.0071657360531389,60.0,8.345809936523438,-0.0,-6.688299691859356e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,9.29557645577006e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.04376220703125,0.0,0.0,9.788694296730682e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,7.229897892102599e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.78869284153916e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0004643329884856,286.2996826171875,294.1499938964844,292.0059509277344,291.6797180175781,292.5043029785156,291.9957580566406,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904431644827,4.7462203056625185e-09,0.0009904383914545,-0.0114867100492119,0.0,0.0,0.0,-0.0071657360531389,60.0,8.345809936523438,-0.0,-6.688299691859356e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,9.30243040784262e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0466613769531,0.0,0.0,9.795911319088192e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,7.23522825865075e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.79591059149243e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,0.0004646753659471,286.30157470703125,294.1499938964844,292.0151062011719,291.68878173828125,292.5000305175781,291.9980163574219,286.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991171458736,4.83160489395118e-09,0.0009911665692925,-0.0117104155942797,0.0,0.0,0.0,-0.0072080548852682,60.0,8.377580642700195,-0.0,-6.698165577745385e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.306213178206237e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0495300292969,0.0,0.0,9.799894905881956e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,7.238170655909926e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,9.799894178286196e-05,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,0.0004648643371183,286.3034362792969,294.1499938964844,292.0235900878906,291.6972045898437,292.49609375,292.00128173828125,286.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915732080116,4.87872720000837e-09,0.0009915683185681,-0.0118338726460933,0.0,0.0,0.0,-0.0072314096614718,60.0,8.401820182800293,-0.0,-6.703613308900458e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.313927876064554e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0552673339844,0.0,0.0,9.808018512558192e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,7.244171138154343e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,9.80801778496243e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0004652497009374,286.3071594238281,294.1499938964844,292.0383605957031,291.7118530273437,292.4882507324219,292.0079040527344,286.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923977777361,4.974836986804121e-09,0.0009923928882926,-0.0120856696739792,0.0,0.0,0.0,-0.0072790686972439,60.0,8.450060844421387,-0.0,-6.714731171086896e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,9.313927876064554e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0552673339844,0.0,0.0,9.808018512558192e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,7.244171138154343e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,9.80801778496243e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0004652497009374,286.3071594238281,294.1499938964844,292.0383605957031,291.7118530273437,292.4882507324219,292.0079040527344,286.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923977777361,4.974836986804121e-09,0.0009923928882926,-0.0120856696739792,0.0,0.0,0.0,-0.0072790686972439,60.0,8.450060844421387,-0.0,-6.714731171086896e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.318708180217072e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,9.813052747631446e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.24788915249519e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.813052020035684e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0004654884978663,286.31085205078125,294.1499938964844,292.04998779296875,291.723388671875,292.4806823730469,292.0149841308594,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034389793934224e-09,0.0009929018560796,-0.0122416922822594,0.0,0.0,0.0,-0.0073085906915366,60.0,8.489731788635254,-0.0,-6.721625567251976e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,9.318708180217072e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0609436035156,0.0,0.0,9.813052747631446e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,7.24788915249519e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.813052020035684e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0004654884978663,286.31085205078125,294.1499938964844,292.04998779296875,291.723388671875,292.4806823730469,292.0149841308594,286.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034389793934224e-09,0.0009929018560796,-0.0122416922822594,0.0,0.0,0.0,-0.0073085906915366,60.0,8.489731788635254,-0.0,-6.721625567251976e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,9.321013203589246e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665588378906,0.0,0.0,9.815480007091536e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.249681948451325e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,9.815479279495776e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0004656036326196,286.31451416015625,294.1499938964844,292.0577697753906,291.7311096191406,292.473388671875,292.02197265625,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063093055923673e-09,0.000993144698441,-0.0123168937861919,0.0,0.0,0.0,-0.0073228068649768,60.0,8.518802642822266,-0.0,-6.724949486169862e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,9.321013203589246e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665588378906,0.0,0.0,9.815480007091536e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,7.249681948451325e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,9.815479279495776e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0004656036326196,286.31451416015625,294.1499938964844,292.0577697753906,291.7311096191406,292.473388671875,292.02197265625,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931498207151,5.063093055923673e-09,0.000993144698441,-0.0123168937861919,0.0,0.0,0.0,-0.0073228068649768,60.0,8.518802642822266,-0.0,-6.724949486169862e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
