time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.323191625298932e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.817774116527288e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,7.251375791383907e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.817773388931528e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0004657124518416,286.3181457519531,294.1499938964844,292.0613708496094,291.73468017578125,292.4662780761719,292.0281066894531,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090224242110253e-09,0.0009933767141774,-0.0123879741877317,0.0,0.0,0.0,-0.0073362570255994,60.0,8.53968620300293,-0.0,-6.728092216690129e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,9.323191625298932e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0721435546875,0.0,0.0,9.817774116527288e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,7.251375791383907e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.817773388931528e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,0.0004657124518416,286.3181457519531,294.1499938964844,292.0613708496094,291.73468017578125,292.4662780761719,292.0281066894531,286.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090224242110253e-09,0.0009933767141774,-0.0123879741877317,0.0,0.0,0.0,-0.0073362570255994,60.0,8.53968620300293,-0.0,-6.728092216690129e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.3242633738555e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0749206542969,0.0,0.0,9.818902617553248e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,7.252209616126493e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.818901889957488e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0004657660028897,286.3199462890625,294.1499938964844,292.0617370605469,291.7350158691406,292.4627685546875,292.0305480957031,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103572675579926e-09,0.0009934908011928,-0.0124229453504085,0.0,0.0,0.0,-0.0073428740724921,60.0,8.54651927947998,-0.0,-6.72963906822588e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.325324936071412e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.07769775390625,0.0,0.0,9.820020932238548e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,7.253035437315702e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,9.820020204642788e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004658190300688,286.3217468261719,294.1499938964844,292.0611877441406,291.7344970703125,292.4592590332031,292.0326843261719,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575961381196,0.0,0.0,0.0,-0.0073494310490787,60.0,8.551843643188477,-0.0,-6.731170998364179e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,9.327421139460056e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08319091796875,0.0,0.0,9.822227730182932e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.25466525182128e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,9.82222700258717e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0004659237456507,286.3253479003906,294.1499938964844,292.0575866699219,291.7309265136719,292.4522705078125,292.0361328125,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.559229850769043,-0.0,-6.734196489333044e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,9.327421139460056e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08319091796875,0.0,0.0,9.822227730182932e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,7.25466525182128e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,9.82222700258717e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818786621094,0.0,0.0,0.0004659237456507,286.3253479003906,294.1499938964844,292.0575866699219,291.7309265136719,292.4522705078125,292.0361328125,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.559229850769043,-0.0,-6.734196489333044e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.32944894884713e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.08868408203125,0.0,0.0,9.824363223742694e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.256242679432034e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.824361768551172e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0004660250269807,286.3288879394531,294.1499938964844,292.0509948730469,291.724365234375,292.4452514648437,292.0375671386719,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.55893325805664,-0.0,-6.73712321486164e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,9.32944894884713e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.08868408203125,0.0,0.0,9.824363223742694e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.256242679432034e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,9.824361768551172e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.0004660250269807,286.3288879394531,294.1499938964844,292.0509948730469,291.724365234375,292.4452514648437,292.0375671386719,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.55893325805664,-0.0,-6.73712321486164e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,9.331427281722426e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0940856933594,0.0,0.0,9.826446330407634e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.257781544467434e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.826445602811872e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.000466123863589,286.3324279785156,294.1499938964844,292.0417785644531,291.7152404785156,292.4381408691406,292.0370178222656,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.552620887756348,-0.0,-6.739980307202131e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,9.331427281722426e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0940856933594,0.0,0.0,9.826446330407634e-05,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.257781544467434e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08941650390625,0.0,0.0,9.826445602811872e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.000466123863589,286.3324279785156,294.1499938964844,292.0417785644531,291.7152404785156,292.4381408691406,292.0370178222656,286.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.007387108169496,60.0,8.552620887756348,-0.0,-6.739980307202131e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.333348862128332e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994873046875,0.0,0.0,9.82846977422014e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,7.259276026161388e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.828469046624376e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0004662198480218,286.3359680175781,294.1499938964844,292.03033447265625,291.7038879394531,292.43096923828125,292.034423828125,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.541023254394531,-0.0,-6.742754976585277e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.333348862128332e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0994873046875,0.0,0.0,9.82846977422014e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104736328125,0.0,0.0,7.259276026161388e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.828469046624376e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0004662198480218,286.3359680175781,294.1499938964844,292.03033447265625,291.7038879394531,292.43096923828125,292.034423828125,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.541023254394531,-0.0,-6.742754976585277e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,9.334280912298708e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1021728515625,0.0,0.0,9.829451300902292e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,7.26000071153976e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.829450573306532e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0004662664141505,286.33770751953125,294.1499938964844,292.0238952636719,291.697509765625,292.4272766113281,292.0321655273437,286.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.532963752746582,-0.0,-6.744102165612277e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,9.335203503724188e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1048278808594,0.0,0.0,9.830422641243786e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.260718120960519e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,9.830421913648024e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0004663124855142,286.3394470214844,294.1499938964844,292.0170288085937,291.6907043457031,292.423583984375,292.02947998046875,286.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.524080276489258,-0.0,-6.74543372269909e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.337013761978596e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101379394531,0.0,0.0,9.832328942138702e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,7.262126018758863e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.83232821454294e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0004664029111154,286.3429260253906,294.1499938964844,292.0022888183594,291.67608642578125,292.4161071777344,292.02325439453125,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.504592895507812,-0.0,-6.748049230509423e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,9.337013761978596e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1101379394531,0.0,0.0,9.832328942138702e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,7.262126018758863e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.83232821454294e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0004664029111154,286.3429260253906,294.1499938964844,292.0022888183594,291.67608642578125,292.4161071777344,292.02325439453125,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.504592895507812,-0.0,-6.748049230509423e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.338738163933158e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11541748046875,0.0,0.0,9.834145021159202e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.263467705342919e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.83414429356344e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0004664890584535,286.3464050292969,294.1499938964844,291.98651123046875,291.6604309082031,292.408447265625,292.01519775390625,286.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.481555938720703,-0.0,-6.75054181442647e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.338738163933158e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11541748046875,0.0,0.0,9.834145021159202e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,7.263467705342919e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.83414429356344e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0004664890584535,286.3464050292969,294.1499938964844,291.98651123046875,291.6604309082031,292.408447265625,292.01519775390625,286.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.481555938720703,-0.0,-6.75054181442647e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.340397082269192e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,9.835891250986606e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.264757005032152e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,9.835890523390844e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004665719170589,286.3498229980469,294.1499938964844,291.9700622558594,291.64410400390625,292.400634765625,292.00567626953125,286.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.45611572265625,-0.0,-6.752938475074188e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.340397082269192e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.12066650390625,0.0,0.0,9.835891250986606e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.264757005032152e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,9.835890523390844e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0004665719170589,286.3498229980469,294.1499938964844,291.9700622558594,291.64410400390625,292.400634765625,292.00567626953125,286.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.45611572265625,-0.0,-6.752938475074188e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.341973054688424e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1258544921875,0.0,0.0,9.837551624514164e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.265983003890142e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.8375508969184e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0004666506720241,286.353271484375,294.1499938964844,291.95330810546875,291.6275329589844,292.39263916015625,291.9949035644531,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.42898178100586,-0.0,-6.755217185627771e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,9.341973054688424e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1258544921875,0.0,0.0,9.837551624514164e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,7.265983003890142e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215209960937,0.0,0.0,9.8375508969184e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0004666506720241,286.353271484375,294.1499938964844,291.95330810546875,291.6275329589844,292.39263916015625,291.9949035644531,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.42898178100586,-0.0,-6.755217185627771e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.342724661109968e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1284484863281,0.0,0.0,9.838342521106824e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.266567990882322e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,9.838341793511064e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.0004666881868615,286.35498046875,294.1499938964844,291.9449768066406,291.6192321777344,292.3885498046875,291.9891052246094,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,-0.007456854917109,60.0,8.41500473022461,-0.0,-6.756303605470748e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.343460988020524e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.13104248046875,0.0,0.0,9.839118138188496e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,7.267140608746558e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,9.839116682996972e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.0,0.0,0.0004667249741032,286.3566589355469,294.1499938964844,291.93670654296875,291.6110534667969,292.38446044921875,291.9831848144531,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.400940895080566,-0.0,-6.757367998488918e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.344878344563769e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361694335937,0.0,0.0,9.840610437095164e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,7.268242916325107e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.840609709499404e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0004667957837227,286.3600769042969,294.1499938964844,291.9205627441406,291.5950622558594,292.3761901855469,291.9710998535156,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.37276554107666,-0.0,-6.759417203738849e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,9.344878344563769e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1361694335937,0.0,0.0,9.840610437095164e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,7.268242916325107e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.840609709499404e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0004667957837227,286.3600769042969,294.1499938964844,291.9205627441406,291.5950622558594,292.3761901855469,291.9710998535156,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.0130955604836344,0.0,0.0,0.0,-0.0074701514095067,60.0,8.37276554107666,-0.0,-6.759417203738849e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.346180740976706e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.0,0.0,9.84198195510544e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.841981227509676e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0004668608598876,286.36346435546875,294.1499938964844,291.9053649902344,291.5799560546875,292.3678283691406,291.9588623046875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.345129013061523,-0.0,-6.761300852531349e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,9.346180740976706e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.14129638671875,0.0,0.0,9.84198195510544e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,7.269255729625002e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.841981227509676e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,0.0004668608598876,286.36346435546875,294.1499938964844,291.9053649902344,291.5799560546875,292.3678283691406,291.9588623046875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.345129013061523,-0.0,-6.761300852531349e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.347400919068603e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463623046875,0.0,0.0,9.843266889220104e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,7.270205242093652e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.843266161624342e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0004669218324124,286.3668518066406,294.1499938964844,291.89141845703125,291.566162109375,292.35943603515625,291.9467163085937,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.318276405334473,-0.0,-6.763065840686977e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,9.347400919068603e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1463623046875,0.0,0.0,9.843266889220104e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,7.270205242093652e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.843266161624342e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0004669218324124,286.3668518066406,294.1499938964844,291.89141845703125,291.566162109375,292.35943603515625,291.9467163085937,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.318276405334473,-0.0,-6.763065840686977e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.348498133476824e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1514587402344,0.0,0.0,9.844422311289236e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.271057984326035e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.844421583693476e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0004669766349252,286.3702087402344,294.1499938964844,291.879150390625,291.5539855957031,292.3510131835937,291.9348449707031,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.292967796325684,-0.0,-6.764653193158665e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.348498133476824e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1514587402344,0.0,0.0,9.844422311289236e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,7.271057984326035e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,9.844421583693476e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0004669766349252,286.3702087402344,294.1499938964844,291.879150390625,291.5539855957031,292.3510131835937,291.9348449707031,286.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.292967796325684,-0.0,-6.764653193158665e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,9.348992898594588e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1539611816406,0.0,0.0,9.844943269854411e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.271442882483825e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,9.84494254225865e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.0004670013440772,286.37188720703125,294.1499938964844,291.873779296875,291.5486755371094,292.3468017578125,291.9291687011719,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.28138542175293,-0.0,-6.765368709693578e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,9.34946583583951e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.156494140625,0.0,0.0,9.845441672950984e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,7.271811045939103e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.845440945355222e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0004670249763876,286.3735656738281,294.1499938964844,291.86895751953125,291.5438842773437,292.34259033203125,291.92364501953125,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.270337104797363,-0.0,-6.766052251805378e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.35034258873202e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1614990234375,0.0,0.0,9.846364264376462e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,7.272492803167552e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.8463635367807e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0004670687485486,286.3769226074219,294.1499938964844,291.8612365722656,291.5362243652344,292.3341979980469,291.9130249023437,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.249695777893066,-0.0,-6.76732057058871e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.35034258873202e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1614990234375,0.0,0.0,9.846364264376462e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,7.272492803167552e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.8463635367807e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0004670687485486,286.3769226074219,294.1499938964844,291.8612365722656,291.5362243652344,292.3341979980469,291.9130249023437,286.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.249695777893066,-0.0,-6.76732057058871e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.351057087769732e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16650390625,0.0,0.0,9.847116598393768e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,7.273047958733514e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.847115870798008e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0004671044589485,286.3802795410156,294.1499938964844,291.8563537597656,291.5313720703125,292.3258972167969,291.9035949707031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.233053207397461,-0.0,-6.768353699726505e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.351057087769732e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.16650390625,0.0,0.0,9.847116598393768e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,7.273047958733514e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.847115870798008e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0004671044589485,286.3802795410156,294.1499938964844,291.8563537597656,291.5313720703125,292.3258972167969,291.9035949707031,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,8.233053207397461,-0.0,-6.768353699726505e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.351644985144958e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1714782714844,0.0,0.0,9.847735782386736e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.273505616467446e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.847735054790974e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004671338247135,286.38360595703125,294.1499938964844,291.8547058105469,291.5297546386719,292.3177185058594,291.8956298828125,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.220701217651367,-0.0,-6.76920421938121e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
