time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.351644985144958e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1714782714844,0.0,0.0,9.847735782386736e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.273505616467446e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.847735054790974e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004671338247135,286.38360595703125,294.1499938964844,291.8547058105469,291.5297546386719,292.3177185058594,291.8956298828125,286.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.220701217651367,-0.0,-6.76920421938121e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.352075721835718e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1764221191406,0.0,0.0,9.84818980214186e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.8481890745461e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004671553324442,286.386962890625,294.1499938964844,291.856689453125,291.5317077636719,292.30975341796875,291.8897399902344,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.213994979858398,-0.0,-6.769826654817734e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.352075721835718e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1764221191406,0.0,0.0,9.84818980214186e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.8481890745461e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,0.0004671553324442,286.386962890625,294.1499938964844,291.856689453125,291.5317077636719,292.30975341796875,291.8897399902344,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.213994979858398,-0.0,-6.769826654817734e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.352221968583764e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.17889404296875,0.0,0.0,9.84834332484752e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,7.27395381545648e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.848342597251758e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,0.0004671626375056,286.3886108398437,294.1499938964844,291.8591613769531,291.5341491699219,292.3059387207031,291.8880310058594,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.213652610778809,-0.0,-6.770037686010255e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.35237476369366e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.18133544921875,0.0,0.0,9.848504123510791e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,7.274073141161352e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.848503395915031e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.000467170291813,286.3902893066406,294.1499938964844,291.8626708984375,291.53765869140625,292.30206298828125,291.8859558105469,286.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.212526321411133,-0.0,-6.770258664801079e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.352491906611247e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.0,0.0,9.848627814790234e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,7.27416409063153e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.848627087194473e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.000467176141683,286.3935852050781,294.1499938964844,291.8730773925781,291.5479736328125,292.2947998046875,291.8854064941406,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.21903133392334,-0.0,-6.770427773972187e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,9.352491906611247e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1862487792969,0.0,0.0,9.848627814790234e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951599121094,0.0,0.0,7.27416409063153e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.848627087194473e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.000467176141683,286.3935852050781,294.1499938964844,291.8730773925781,291.5479736328125,292.2947998046875,291.8854064941406,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.21903133392334,-0.0,-6.770427773972187e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.352489723823965e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911315917969,0.0,0.0,9.84862563200295e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.848624904407188e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0004671760252676,286.3969116210937,294.1499938964844,291.8883056640625,291.56304931640625,292.2878723144531,291.8874816894531,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.231517791748047,-0.0,-6.770423510715774e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.352489723823965e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911315917969,0.0,0.0,9.84862563200295e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.848624904407188e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0004671760252676,286.3969116210937,294.1499938964844,291.8883056640625,291.56304931640625,292.2878723144531,291.8874816894531,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.231517791748047,-0.0,-6.770423510715774e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.352310007670894e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19598388671875,0.0,0.0,9.84843572950922e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.274022209458053e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.848435001913458e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0004671670612879,286.4002380371094,294.1499938964844,291.90869140625,291.5832824707031,292.281494140625,291.8930053710937,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.25224494934082,-0.0,-6.770162741531749e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.352310007670894e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19598388671875,0.0,0.0,9.84843572950922e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.274022209458053e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,9.848435001913458e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0004671670612879,286.4002380371094,294.1499938964844,291.90869140625,291.5832824707031,292.281494140625,291.8930053710937,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.25224494934082,-0.0,-6.770162741531749e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.351981861982496e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,9.848090121522546e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,7.273766823345795e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.848089393926784e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0004671506467275,286.4035339355469,294.1499938964844,291.9346618652344,291.6090393066406,292.2756652832031,291.9022827148437,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.281560897827148,-0.0,-6.76968667789879e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,9.351981861982496e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2008056640625,0.0,0.0,9.848090121522546e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,7.273766823345795e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,9.848089393926784e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0004671506467275,286.4035339355469,294.1499938964844,291.9346618652344,291.6090393066406,292.2756652832031,291.9022827148437,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.281560897827148,-0.0,-6.76968667789879e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.351741755381228e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2032165527344,0.0,0.0,9.847837645793334e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.273580558830872e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.847836918197572e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0004671386559493,286.4051818847656,294.1499938964844,291.94989013671875,291.6241149902344,292.27313232421875,291.90899658203125,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.300907135009766,-0.0,-6.769338511958267e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.351479093311356e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.20562744140625,0.0,0.0,9.847561159403996e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,7.273376104421914e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.847560431808232e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0004671255301218,286.4068298339844,294.1499938964844,291.96661376953125,291.6407165527344,292.2707214355469,291.9166259765625,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.322108268737793,-0.0,-6.7689576610519e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.350877371616662e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2104187011719,0.0,0.0,9.8469274234958e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.272908260347322e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,9.846926695900038e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004670954949688,286.41015625,294.1499938964844,292.00494384765625,291.6787109375,292.2662658691406,291.9339904785156,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.369155883789062,-0.0,-6.768086535657859e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,9.350877371616662e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2104187011719,0.0,0.0,9.8469274234958e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.272908260347322e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,9.846926695900038e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004670954949688,286.41015625,294.1499938964844,292.00494384765625,291.6787109375,292.2662658691406,291.9339904785156,286.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.369155883789062,-0.0,-6.768086535657859e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,9.3500770162791e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152099609375,0.0,0.0,9.846084140008315e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.272285438375548e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.846083412412554e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0004670555063057,286.4134521484375,294.1499938964844,292.04998779296875,291.723388671875,292.2628479003906,291.9566955566406,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.428529739379883,-0.0,-6.766926929913097e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,9.3500770162791e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2152099609375,0.0,0.0,9.846084140008315e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.272285438375548e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.846083412412554e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0004670555063057,286.4134521484375,294.1499938964844,292.04998779296875,291.723388671875,292.2628479003906,291.9566955566406,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.428529739379883,-0.0,-6.766926929913097e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.349057654617354e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.219970703125,0.0,0.0,9.845010936260223e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.271492358995602e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.845010208664462e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004670046037063,286.416748046875,294.1499938964844,292.09918212890625,291.7703552246094,292.26031494140625,291.98394775390625,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.493134498596191,-0.0,-6.765451132650925e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.349057654617354e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.219970703125,0.0,0.0,9.845010936260223e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,7.271492358995602e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.845010208664462e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0004670046037063,286.416748046875,294.1499938964844,292.09918212890625,291.7703552246094,292.26031494140625,291.98394775390625,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.493134498596191,-0.0,-6.765451132650925e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.347734885523096e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22467041015625,0.0,0.0,9.843617590377109e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.270463538588956e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.843616862781346e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0004669385089073,286.4200439453125,294.1499938964844,292.1495056152344,291.8150329589844,292.2591552734375,292.0168762207031,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.55875015258789,-0.0,-6.763535509435314e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.347734885523096e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22467041015625,0.0,0.0,9.843617590377109e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,7.270463538588956e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.843616862781346e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0004669385089073,286.4200439453125,294.1499938964844,292.1495056152344,291.8150329589844,292.2591552734375,292.0168762207031,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.55875015258789,-0.0,-6.763535509435314e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,9.347017476102336e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.22705078125,0.0,0.0,9.842862345976756e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,7.269905472639948e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.842861618380994e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.000466902682092,286.42169189453125,294.1499938964844,292.175048828125,291.8365478515625,292.2589416503906,292.0346374511719,286.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.591041564941406,-0.0,-6.762496695955633e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,9.346262959297746e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2294006347656,0.0,0.0,9.842067811405286e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.269319030456245e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.842067811405286e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,0.0004668650217354,286.42333984375,294.1499938964844,292.2008972167969,291.8575134277344,292.2589111328125,292.0528259277344,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.622980117797852,-0.0,-6.761405302313507e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.344656427856536e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,9.84037687885575e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.26806974853389e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.840376151259989e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004667847824748,286.4266357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2594909667969,292.0903625488281,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.685528755187988,-0.0,-6.759081117024834e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,9.344656427856536e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341003417969,0.0,0.0,9.84037687885575e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,7.26806974853389e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.840376151259989e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004667847824748,286.4266357421875,294.1499938964844,292.2533264160156,291.8979187011719,292.2594909667969,292.0903625488281,286.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.685528755187988,-0.0,-6.759081117024834e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.343014244223014e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23876953125,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,7.266792090376839e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.838646656135096e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0004667027387768,286.4299621582031,294.1499938964844,292.3066711425781,291.93634033203125,292.26080322265625,292.1299743652344,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.746014595031738,-0.0,-6.756704351573718e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.343014244223014e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.23876953125,0.0,0.0,9.83864738373086e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,7.266792090376839e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,9.838646656135096e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,0.0004667027387768,286.4299621582031,294.1499938964844,292.3066711425781,291.93634033203125,292.26080322265625,292.1299743652344,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.746014595031738,-0.0,-6.756704351573718e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.341409167973325e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434387207031,0.0,0.0,9.836957178777084e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,7.265544263646007e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.836956451181322e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004666225868277,286.4332580566406,294.1499938964844,292.3609313964844,291.972900390625,292.26318359375,292.17218017578125,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.803552627563477,-0.0,-6.754382297913254e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.341409167973325e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2434387207031,0.0,0.0,9.836957178777084e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,7.265544263646007e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.836956451181322e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0004666225868277,286.4332580566406,294.1499938964844,292.3609313964844,291.972900390625,292.26318359375,292.17218017578125,286.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.803552627563477,-0.0,-6.754382297913254e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.339932148577644e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.0,0.0,9.835401579039171e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.264395389938727e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.83540085144341e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0004665488086175,286.4365539550781,294.1499938964844,292.4159851074219,292.0076904296875,292.2665710449219,292.2165222167969,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.858428001403809,-0.0,-6.752246406449558e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469177246094,0.0,0.0,9.339932148577644e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2480773925781,0.0,0.0,9.835401579039171e-05,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.264395389938727e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.83540085144341e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0004665488086175,286.4365539550781,294.1499938964844,292.4159851074219,292.0076904296875,292.2665710449219,292.2165222167969,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337217658758,0.0,0.0,0.0,-0.0074395281262695,60.0,8.858428001403809,-0.0,-6.752246406449558e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.339259850094096e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2503967285156,0.0,0.0,9.83469290076755e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,7.263872248586267e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.83469290076755e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0004665151936933,286.438232421875,294.1499938964844,292.4437866210937,292.02447509765625,292.2687072753906,292.2392578125,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.884757041931152,-0.0,-6.751272962901568e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,9.338635572930798e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2527160644531,0.0,0.0,9.834035881794988e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,7.26338621461764e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.834035154199228e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.000466483994387,286.4398803710937,294.1499938964844,292.4718017578125,292.0408630371094,292.27099609375,292.2622985839844,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.910643577575684,-0.0,-6.750369863084418e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.337544906884432e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2573547363281,0.0,0.0,9.83288700808771e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,7.262537837959826e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.832886280491948e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0004664295411203,286.4432067871094,294.1499938964844,292.5282592773437,292.0724792480469,292.2760314941406,292.30926513671875,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.961333274841309,-0.0,-6.748793168753765e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.337544906884432e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2573547363281,0.0,0.0,9.83288700808771e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,7.262537837959826e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.832886280491948e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0004664295411203,286.4432067871094,294.1499938964844,292.5282592773437,292.0724792480469,292.2760314941406,292.30926513671875,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.961333274841309,-0.0,-6.748793168753765e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.336895891465248e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.261962890625,0.0,0.0,9.832203795667738e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,7.262032886501402e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.832203068071976e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004663971194531,286.4465026855469,294.1499938964844,292.5853576660156,292.1026611328125,292.2821044921875,292.3581237792969,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,-0.0074207638390362,60.0,9.009531021118164,-0.0,-6.747853831257089e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.336895891465248e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.261962890625,0.0,0.0,9.832203795667738e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,7.262032886501402e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,9.832203068071976e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,0.0004663971194531,286.4465026855469,294.1499938964844,292.5853576660156,292.1026611328125,292.2821044921875,292.3581237792969,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.0128345591947436,0.0,0.0,0.0,-0.0074207638390362,60.0,9.009531021118164,-0.0,-6.747853831257089e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
