time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.336561197414994e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2665710449219,0.0,0.0,9.83185091172345e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.261773134814575e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.83185091172345e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0004663804138544,286.4498291015625,294.1499938964844,292.6429748535156,292.1315612792969,292.2888488769531,292.4080505371094,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.05622386932373,-0.0,-6.747369951654036e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.336561197414994e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2665710449219,0.0,0.0,9.83185091172345e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.261773134814575e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.83185091172345e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0004663804138544,286.4498291015625,294.1499938964844,292.6429748535156,292.1315612792969,292.2888488769531,292.4080505371094,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947989601641,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,9.05622386932373,-0.0,-6.747369951654036e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,9.336731454823166e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,9.83203062787652e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.261905557243153e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.83202990028076e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0004663889121729,286.45318603515625,294.1499938964844,292.7010803222656,292.15924072265625,292.2964172363281,292.4594421386719,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,9.101216316223145,-0.0,-6.74761579944061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,9.336731454823166e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2711486816406,0.0,0.0,9.83203062787652e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.261905557243153e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.83202990028076e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,0.0004663889121729,286.45318603515625,294.1499938964844,292.7010803222656,292.15924072265625,292.2964172363281,292.4594421386719,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629531823544e-09,0.0009948168881237,-0.0128291705623269,0.0,0.0,0.0,-0.0074197435751557,60.0,9.101216316223145,-0.0,-6.74761579944061e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,9.337135270470752e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734375,0.0,0.0,9.832455543801188e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,7.262219151016325e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.832454816205428e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.0004664090520236,286.454833984375,294.1499938964844,292.73028564453125,292.17266845703125,292.3007507324219,292.4859313964844,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,9.122682571411133,-0.0,-6.748198444483934e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,9.337543451692908e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2757263183594,0.0,0.0,9.832885552896188e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,7.262537110364065e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.832885552896188e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0004664294829126,286.4565124511719,294.1499938964844,292.75958251953125,292.18585205078125,292.3051147460937,292.51239013671875,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.14414882659912,-0.0,-6.748788905497349e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.33868868742138e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,9.834091179072856e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,7.263426959980279e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.834090451477095e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004664866719394,286.4598388671875,294.1499938964844,292.81842041015625,292.21148681640625,292.31427001953125,292.5660705566406,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.186246871948242,-0.0,-6.7504430489862e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.33868868742138e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2803039550781,0.0,0.0,9.834091179072856e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,7.263426959980279e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.834090451477095e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27947998046875,0.0,0.0,0.0004664866719394,286.4598388671875,294.1499938964844,292.81842041015625,292.21148681640625,292.31427001953125,292.5660705566406,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.186246871948242,-0.0,-6.7504430489862e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.340747783426195e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28485107421875,0.0,0.0,9.836260142037644e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,7.265029125846922e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.836259414441884e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0004665895539801,286.46319580078125,294.1499938964844,292.87750244140625,292.2362976074219,292.3247375488281,292.6214904785156,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,9.226734161376951,-0.0,-6.753419512506298e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,9.340747783426195e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28485107421875,0.0,0.0,9.836260142037644e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,7.265029125846922e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.836259414441884e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,0.0004665895539801,286.46319580078125,294.1499938964844,292.87750244140625,292.2362976074219,292.3247375488281,292.6214904785156,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,9.226734161376951,-0.0,-6.753419512506298e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.343085548607633e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2894287109375,0.0,0.0,9.838721598498525e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.266847387654707e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.838721598498525e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0004667063185479,286.4665832519531,294.1499938964844,292.93682861328125,292.2603759765625,292.33563232421875,292.6773681640625,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.26662826538086,-0.0,-6.756800274843044e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,9.343085548607633e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2894287109375,0.0,0.0,9.838721598498525e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,7.266847387654707e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.838721598498525e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0004667063185479,286.4665832519531,294.1499938964844,292.93682861328125,292.2603759765625,292.33563232421875,292.6773681640625,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.26662826538086,-0.0,-6.756800274843044e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.346425940748304e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,9.84223879640922e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,7.26944490452297e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.842238068813458e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0004668731708079,286.4699401855469,294.1499938964844,292.9962463378906,292.28387451171875,292.34796142578125,292.7348937988281,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796043336391,60.0,9.30553150177002,-0.0,-6.761631254903477e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.346425940748304e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2939453125,0.0,0.0,9.84223879640922e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,7.26944490452297e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.842238068813458e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931823730469,0.0,0.0,0.0004668731708079,286.4699401855469,294.1499938964844,292.9962463378906,292.28387451171875,292.34796142578125,292.7348937988281,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796043336391,60.0,9.30553150177002,-0.0,-6.761631254903477e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,9.348121238872408e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962341308594,0.0,0.0,9.84402431640774e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,7.270764035638422e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.84402431640774e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0004669578629545,286.4716186523437,294.1499938964844,293.0260009765625,292.2954406738281,292.35418701171875,292.7637023925781,286.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.324932098388672,-0.0,-6.764084758970057e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,9.350064647151156e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984924316406,0.0,0.0,9.84607104328461e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.272275252034888e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.846070315688848e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004670549533329,286.47332763671875,294.1499938964844,293.0557556152344,292.3069152832031,292.3607177734375,292.7928161621094,286.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.344149589538574,-0.0,-6.766897087118195e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.35426724026911e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,9.850496280705556e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.275543612195179e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.850495553109796e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004672648501582,286.4767150878906,294.1499938964844,293.115234375,292.32958984375,292.3742370605469,292.8515014648437,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.382475852966309,-0.0,-6.772980043479039e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,9.35426724026911e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30303955078125,0.0,0.0,9.850496280705556e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,7.275543612195179e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.850495553109796e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.0004672648501582,286.4767150878906,294.1499938964844,293.115234375,292.32958984375,292.3742370605469,292.8515014648437,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477060582848026e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.382475852966309,-0.0,-6.772980043479039e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.359271643916144e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,9.855765529209748e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.855765529209748e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.000467514822958,286.4801330566406,294.1499938964844,293.1746826171875,292.3520812988281,292.38897705078125,292.9112548828125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.420820236206056,-0.0,-6.780228289926526e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065490722656,0.0,0.0,9.359271643916144e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3075561523437,0.0,0.0,9.855765529209748e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.855765529209748e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.000467514822958,286.4801330566406,294.1499938964844,293.1746826171875,292.3520812988281,292.38897705078125,292.9112548828125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.420820236206056,-0.0,-6.780228289926526e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.364441211801022e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31207275390625,0.0,0.0,9.86121012829244e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,7.283456943696365e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.86120940069668e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004677730903495,286.4835510253906,294.1499938964844,293.23394775390625,292.37451171875,292.40399169921875,292.9712219238281,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.459189414978027,-0.0,-6.787720963075118e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.364441211801022e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31207275390625,0.0,0.0,9.86121012829244e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,7.283456943696365e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.86120940069668e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0004677730903495,286.4835510253906,294.1499938964844,293.23394775390625,292.37451171875,292.40399169921875,292.9712219238281,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038125251234305e-09,0.000997768365778,-0.0137334754690527,0.0,0.0,0.0,-0.0075908647850155,60.0,9.459189414978027,-0.0,-6.787720963075118e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.37051445362158e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,9.867605695035309e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,7.288180495379493e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,9.867604967439549e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0004680764686781,286.4869689941406,294.1499938964844,293.29302978515625,292.39697265625,292.42071533203125,293.0321350097656,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316832646727,0.0,0.0,0.0,-0.0076283733360469,60.0,9.49843406677246,-0.0,-6.796527429742127e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.37051445362158e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,9.867605695035309e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,7.288180495379493e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,9.867604967439549e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0004680764686781,286.4869689941406,294.1499938964844,293.29302978515625,292.39697265625,292.42071533203125,293.0321350097656,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316832646727,0.0,0.0,0.0,-0.0076283733360469,60.0,9.49843406677246,-0.0,-6.796527429742127e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,9.373411739943548e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,9.870656504062936e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,7.290433859452605e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.870655776467174e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.000468221202027,286.4887084960937,294.1499938964844,293.3224792480469,292.4082946777344,292.4289245605469,293.06256103515625,286.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.517899513244627,-0.0,-6.800730290024148e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.376529487781228e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,9.873939416138457e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,7.292858936125413e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.873939416138457e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0004683769366238,286.49041748046875,294.1499938964844,293.3518371582031,292.419677734375,292.4375,293.0931396484375,286.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.537620544433594,-0.0,-6.80525502616547e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.382942516822368e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.88069223240018e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,7.297846605069935e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.88069223240018e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0004686972533818,286.493896484375,294.1499938964844,293.4102783203125,292.4427185058594,292.4551086425781,293.1544494628906,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.57759952545166,-0.0,-6.814565978174869e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,9.382942516822368e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.88069223240018e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,7.297846605069935e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.88069223240018e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0004686972533818,286.493896484375,294.1499938964844,293.4102783203125,292.4427185058594,292.4551086425781,293.1544494628906,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.57759952545166,-0.0,-6.814565978174869e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.389619663124904e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.887723717838526e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,7.30304018361494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.887722990242764e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004690307832788,286.49737548828125,294.1499938964844,293.46832275390625,292.4662475585937,292.473876953125,293.2158203125,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.619095802307127,-0.0,-6.824267728688937e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.389619663124904e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.887723717838526e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,7.30304018361494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.887722990242764e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0004690307832788,286.49737548828125,294.1499938964844,293.46832275390625,292.4662475585937,292.473876953125,293.2158203125,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.619095802307127,-0.0,-6.824267728688937e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,9.396339009981602e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.89479958661832e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,7.308265776373446e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.894798859022558e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,0.0004693664377555,286.5008544921875,294.1499938964844,293.5259094238281,292.4904479980469,292.4933166503906,293.2770690917969,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.66163730621338,-0.0,-6.83403769130564e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,9.396339009981602e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.89479958661832e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,7.308265776373446e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.894798859022558e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,0.0004693664377555,286.5008544921875,294.1499938964844,293.5259094238281,292.4904479980469,292.4933166503906,293.2770690917969,286.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.66163730621338,-0.0,-6.83403769130564e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.403094736626372e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392028808594,0.0,0.0,9.901914017973468e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,7.313520472962409e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.901913290377706e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004697039257735,286.50439453125,294.1499938964844,293.5829162597656,292.5154113769531,292.5133361816406,293.33795166015625,286.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.705403327941896,-0.0,-6.84386805005488e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.403094736626372e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392028808594,0.0,0.0,9.901914017973468e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,7.313520472962409e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.901913290377706e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004697039257735,286.50439453125,294.1499938964844,293.5829162597656,292.5154113769531,292.5133361816406,293.33795166015625,286.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.705403327941896,-0.0,-6.84386805005488e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.406440221937372e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,9.905437036650255e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.316123083001003e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.905436309054494e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,0.0004698710399679,286.5061340332031,294.1499938964844,293.6112060546875,292.5282287597656,292.5235290527344,293.3682556152344,286.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.727716445922852,-0.0,-6.848738820508515e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.409748599864542e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436889648437,0.0,0.0,9.908920765155926e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,7.318695861613378e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,9.908920037560164e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0004700362915173,286.5079040527344,294.1499938964844,293.6393127441406,292.54132080078125,292.5338439941406,293.39849853515625,286.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706797212362,60.0,9.750328063964844,-0.0,-6.85355630025697e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.416230750503018e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.915747068589552e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,7.323737372644246e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.915746340993792e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0004703601007349,286.5114440917969,294.1499938964844,293.6950378417969,292.5683288574219,292.5547180175781,293.4587707519531,286.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.7963285446167,-0.0,-6.863002255386165e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,9.416230750503018e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.915747068589552e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,7.323737372644246e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,9.915746340993792e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.0004703601007349,286.5114440917969,294.1499938964844,293.6950378417969,292.5683288574219,292.5547180175781,293.4587707519531,286.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.7963285446167,-0.0,-6.863002255386165e-08,0.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.050000000745058,9.422130096936598e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.050000000745058,9.921959281200544e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.050000000745058,7.328326319111511e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.050000000745058,9.921958553604782e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.050000000745058,0.0004706547770183,286.5149841308594,285.4460144042969,293.75,292.5965881347656,292.5762939453125,293.5184936523437,286.9985656738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.843987464904783,-0.0,-6.87160337520254e-08,1.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
