time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.050000000745058,9.422130096936598e-05,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.050000000745058,9.921959281200544e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.050000000745058,7.328326319111511e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.050000000745058,9.921958553604782e-05,298.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.050000000745058,0.0004706547770183,286.5149841308594,285.4460144042969,293.75,292.5965881347656,292.5762939453125,293.5184936523437,286.9985656738281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.843987464904783,-0.0,-6.87160337520254e-08,1.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8093566894531,0.635461688041687,0.050000000745058,0.0408863238990306,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.635461688041687,0.050000000745058,0.0430552698671817,298.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8107604980469,0.635461688041687,0.050000000745058,0.0318004749715328,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8090515136719,0.635461688041687,0.050000000745058,0.0430552698671817,298.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.635461688041687,0.050000000745058,0.2042356431484222,286.8981628417969,285.4121398925781,293.7773132324219,292.6110534667969,296.7633361816406,297.6371154785156,287.2129211425781,1.0,0.1097201257944107,0.0918008536100387,0.0918008536100387,1.0,1.0,-0.436295747756958,0.0008517581736668,0.4354439973831177,-0.1265538334846496,0.0,0.0,0.0,10.152366638183594,60.0,1270.21875,0.0,12.29246711730957,1.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.6319462656974792,0.050000000745058,0.045240469276905,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.6319462656974792,0.050000000745058,0.0476403944194316,298.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265930175781,0.6319462656974792,0.050000000745058,0.0351870320737361,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265014648437,0.6319462656974792,0.050000000745058,0.0476403944194316,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.6319462656974792,0.050000000745058,0.225985512137413,287.8381042480469,285.3782043457031,293.8046569824219,292.62548828125,297.3062438964844,298.6764221191406,288.55322265625,1.0,0.1210863888263702,0.1836017072200775,0.1836017072200775,1.0,1.0,-0.4820438921451568,0.0199320334941148,0.4621118605136871,-0.1180828213691711,0.0,0.0,0.0,12.50525951385498,60.0,2605.178955078125,0.0,16.68074607849121,1.0,281.2587585449219,283.7854309082031,297.1176452636719,298.9292907714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6199850649936755e-22,-8.099925324968378e-23,-8.099924693879653e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0456789396703243,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.5712882876396179,0.050000000745058,0.0481021218001842,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0355280637741088,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0481021218001842,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.2281757593154907,287.8691101074219,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.65496826171875,286.7676696777344,1.0,0.1405813246965408,0.367203414440155,0.367203414440155,1.0,1.0,-0.4867185056209564,0.0786207467317581,0.4080977439880371,-0.0608057416975498,1.0,1.0,0.0,20.035717010498047,60.0,12579.7900390625,0.0,23.182971954345703,1.0,282.0006408691406,286.4423217773437,297.918701171875,299.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,1738.8350830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716150820255279,1.0,0.0,0.0,0.8781994581222534,0.8782013654708862,5.4042399000309174e-08,4.2616286277771,4.261618614196777,9.822534593695307e-06,0.0,0.0,-0.0,5150.74169921875,0.0,20.95957374572754,1894.84716796875,0.0,228.2722625732422,0.2279615104198455,1.0,0.0,3.0,1.0,0.0
17820240,298.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0456789396703243,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.5712882876396179,0.050000000745058,0.0481021218001842,298.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0355280637741088,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.0481021218001842,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.5712882876396179,0.050000000745058,0.2281757593154907,287.8691101074219,285.3102111816406,293.8594970703125,292.654296875,297.2751159667969,298.65496826171875,286.7676696777344,1.0,0.1405813246965408,0.367203414440155,0.367203414440155,1.0,1.0,-0.4867185056209564,0.0786207467317581,0.4080977439880371,-0.0608057416975498,1.0,1.0,0.0,20.035717010498047,60.0,12579.7900390625,0.0,23.182971954345703,1.0,282.0006408691406,286.4423217773437,297.918701171875,299.0429077148437,293.1499938964844,293.1499938964844,283.1499938964844,1738.8350830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716150820255279,1.0,0.0,0.0,0.8781994581222534,0.8782013654708862,5.4042399000309174e-08,4.2616286277771,4.261618614196777,9.822534593695307e-06,0.0,0.0,-0.0,5150.74169921875,0.0,20.95957374572754,1894.84716796875,0.0,228.2722625732422,0.2279615104198455,1.0,0.0,3.0,1.0,0.0
17820300,298.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.5494511723518372,0.050000000745058,0.0458164177834987,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2329406738281,0.5494511723518372,0.050000000745058,0.048246894031763,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.5494511723518372,0.050000000745058,0.0356349907815456,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.5494511723518372,0.050000000745058,0.048246894031763,298.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.5494511723518372,0.050000000745058,0.2288624942302703,286.0773620605469,285.276123046875,293.8869934082031,292.6686706542969,297.2494506835937,298.6107482910156,285.49627685546875,1.0,0.1489787995815277,0.4590042531490326,0.4590042531490326,1.0,1.0,-0.4881835877895355,0.1238350719213485,0.3643485009670257,-0.0161738526076078,1.0,1.0,0.0,23.71477508544922,60.0,11657.861328125,0.0,26.33296775817871,1.0,282.4618530273437,285.0780944824219,297.182373046875,298.3900451660156,293.1499938964844,293.1499938964844,283.1499938964844,3038.927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876752495765686,1.0,0.0,0.0,1.161138653755188,1.161141037940979,9.009364276835188e-08,4.265799522399902,4.26578950881958,9.786994269234128e-06,0.0,0.0,-0.0,3847.07177734375,0.0,47.92571640014648,1895.420166015625,0.0,470.5288391113281,0.2939033806324005,1.0,0.0,3.0,1.0,0.0
17820360,298.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.532634973526001,0.050000000745058,0.0459476523101329,298.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.30743408203125,0.532634973526001,0.050000000745058,0.0483850874006748,298.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.532634973526001,0.050000000745058,0.0357370600104332,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.532634973526001,0.050000000745058,0.0483850874006748,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.532634973526001,0.050000000745058,0.2295180261135101,285.23748779296875,285.2420349121094,293.9144897460937,292.6830139160156,296.9989624023437,298.5605773925781,285.0301208496094,1.0,0.1565353572368621,0.5672034025192261,0.5672034025192261,0.800000011920929,1.0,-0.4895818531513214,0.1744614690542221,0.3151203691959381,0.0338535755872726,0.7568262815475464,0.7568262815475464,0.0,27.230127334594727,60.0,10824.4873046875,0.0,29.36115455627441,1.0,282.7869567871094,284.6758117675781,296.41485595703125,297.5211486816406,293.1499938964844,293.1499938964844,283.1499938964844,5916.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200749039649963,1.0,0.0,0.0,1.372634768486023,1.3726383447647097,1.2572438379265805e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3486.90087890625,0.0,83.86305236816406,1895.4366455078125,0.0,572.500244140625,0.34554123878479,1.0,0.0,3.0,1.0,0.0
17820420,298.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5161649584770203,0.050000000745058,0.0461103059351444,298.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.99151611328125,0.5161649584770203,0.050000000745058,0.0485563725233078,298.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5161649584770203,0.050000000745058,0.0358635708689689,298.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5161649584770203,0.050000000745058,0.0485563725233078,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5161649584770203,0.050000000745058,0.2303305268287658,284.9849548339844,285.1964111328125,293.9512939453125,292.7021179199219,296.2394104003906,298.49627685546875,285.0208740234375,1.0,0.1654178202152252,0.7117201685905457,0.7117201685905457,0.5328689813613892,1.0,-0.4913147985935211,0.2635606229305267,0.2277541905641555,0.1220669820904731,0.5455071926116943,0.5455071926116943,0.0,31.590551376342773,60.0,9737.5654296875,0.0,33.157100677490234,1.0,282.9962463378906,284.8703308105469,295.7240600585937,296.6332092285156,293.1499938964844,293.1499938964844,283.1499938964844,18062.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946228563785553,1.0,0.0,0.0,1.15598464012146,1.155989646911621,8.916565974459446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.369140625,0.0,82.9505844116211,1895.4371337890625,0.0,490.70123291015625,0.3426706790924072,1.0,0.0,3.0,1.0,0.0
17820480,298.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.5098931193351746,0.050000000745058,0.046184979379177,298.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.04400634765625,0.5098931193351746,0.050000000745058,0.0486350059509277,298.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.5098931193351746,0.050000000745058,0.0359216518700122,298.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.5098931193351746,0.050000000745058,0.0486350059509277,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.5098931193351746,0.050000000745058,0.2307035326957702,285.05303955078125,285.1736755371094,293.9696044921875,292.71160888671875,295.5432434082031,298.46856689453125,285.1257019042969,1.0,0.1693616062402725,0.783601701259613,0.783601701259613,0.4000000059604645,1.0,-0.4921101331710815,0.3495640158653259,0.1425461322069168,0.2074383050203323,0.5686330795288086,0.5686330795288086,0.0,33.59856414794922,60.0,9907.203125,-0.0,34.92490005493164,1.0,283.0443115234375,285.049560546875,295.524658203125,296.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,18130.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675457179546356,1.0,0.0,0.0,1.1341639757156372,1.1341688632965088,8.583118926708266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.6962890625,0.0,80.06975555419922,1895.4371337890625,0.0,416.7359008789063,0.3413549661636352,1.0,0.0,3.0,1.0,0.0
17820540,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0463875867426395,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1254272460937,0.4957949221134186,0.050000000745058,0.0488483645021915,298.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0360792353749275,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0488483645021915,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.2317156046628952,285.1203918457031,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.40289306640625,285.0819396972656,1.0,0.1795455366373062,1.0,1.0,0.0,1.0,-0.4942679405212402,0.494266152381897,1.7736768995746388e-06,0.3507870137691498,0.6531656980514526,0.6531656980514526,0.0,39.036277770996094,60.0,10862.314453125,-0.0,39.73041915893555,1.0,283.1205444335937,285.00372314453125,295.4325866699219,296.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,14232.7724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961950838565826,1.0,0.0,0.0,1.387850999832153,1.3878560066223145,1.285224726643719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.88916015625,0.0,109.96643829345705,1895.4371337890625,0.0,269.0477600097656,0.3759832084178924,1.0,0.0,3.0,1.0,0.0
17820600,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0463875867426395,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1254272460937,0.4957949221134186,0.050000000745058,0.0488483645021915,298.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0360792353749275,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.0488483645021915,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.4957949221134186,0.050000000745058,0.2317156046628952,285.1203918457031,285.105224609375,294.0248107910156,292.7400817871094,294.04248046875,298.40289306640625,285.0819396972656,1.0,0.1795455366373062,1.0,1.0,0.0,1.0,-0.4942679405212402,0.494266152381897,1.7736768995746388e-06,0.3507870137691498,0.6531656980514526,0.6531656980514526,0.0,39.036277770996094,60.0,10862.314453125,-0.0,39.73041915893555,1.0,283.1205444335937,285.00372314453125,295.4325866699219,296.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,14232.7724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961950838565826,1.0,0.0,0.0,1.387850999832153,1.3878560066223145,1.285224726643719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.88916015625,0.0,109.96643829345705,1895.4371337890625,0.0,269.0477600097656,0.3759832084178924,1.0,0.0,3.0,1.0,0.0
17820660,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.046556644141674,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.4860647618770599,0.050000000745058,0.0490263886749744,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.036210723221302,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.0490263886749744,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.2325600832700729,285.0427551269531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559875488281,285.04229736328125,1.0,0.1875202804803848,1.0,1.0,0.0,1.0,-0.4960712790489197,0.496070921421051,3.533792209964304e-07,0.3520043790340423,0.6492707133293152,0.6492707133293152,0.0,43.55582427978516,48.0,10889.69921875,-0.0,43.738914489746094,1.0,283.1427307128906,284.9856872558594,295.60455322265625,296.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,16404.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626095950603485,1.0,0.0,0.0,1.4163371324539185,1.4163427352905271,1.3385258057496685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.44384765625,0.0,121.4697265625,1895.4371337890625,0.0,213.9996490478516,0.3882603943347931,1.0,0.0,3.0,1.0,0.0
17820720,298.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.046556644141674,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0437316894531,0.4860647618770599,0.050000000745058,0.0490263886749744,298.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.036210723221302,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.0490263886749744,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.4860647618770599,0.050000000745058,0.2325600832700729,285.0427551269531,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559875488281,285.04229736328125,1.0,0.1875202804803848,1.0,1.0,0.0,1.0,-0.4960712790489197,0.496070921421051,3.533792209964304e-07,0.3520043790340423,0.6492707133293152,0.6492707133293152,0.0,43.55582427978516,48.0,10889.69921875,-0.0,43.738914489746094,1.0,283.1427307128906,284.9856872558594,295.60455322265625,296.3934936523437,293.1499938964844,293.1499938964844,283.1499938964844,16404.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626095950603485,1.0,0.0,0.0,1.4163371324539185,1.4163427352905271,1.3385258057496685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.44384765625,0.0,121.4697265625,1895.4371337890625,0.0,213.9996490478516,0.3882603943347931,1.0,0.0,3.0,1.0,0.0
17820780,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4839646518230438,0.050000000745058,0.0465952828526496,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0349426269531,0.4839646518230438,0.050000000745058,0.0490670762956142,298.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4839646518230438,0.050000000745058,0.0362407751381397,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4839646518230438,0.050000000745058,0.0490670762956142,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.4839646518230438,0.050000000745058,0.2327530831098556,285.0336608886719,284.9967346191406,294.1090087890625,292.78326416015625,294.1027526855469,298.337158203125,285.0213317871094,1.0,0.1889640986919403,1.0,1.0,0.0,1.0,-0.4964832067489624,0.4964828491210937,3.5369532724871533e-07,0.3522357642650604,0.6745056509971619,0.6745056509971619,0.0,44.588287353515625,48.0,11055.5830078125,-0.0,44.65863037109375,1.0,283.1466064453125,284.93505859375,295.7091064453125,296.5146484375,293.1499938964844,293.1499938964844,283.1499938964844,15345.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3591812252998352,1.0,0.0,0.0,1.4929598569869995,1.4929654598236084,1.4872694009682166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.517578125,0.0,133.44772338867188,1895.4371337890625,0.0,208.6287536621093,0.4008368551731109,1.0,0.0,3.0,1.0,0.0
17820840,298.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.4838150143623352,0.050000000745058,0.0465980507433414,298.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0061950683594,0.4838150143623352,0.050000000745058,0.0490699894726276,298.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.4838150143623352,0.050000000745058,0.0362429283559322,298.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.4838150143623352,0.050000000745058,0.0490699894726276,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.4838150143623352,0.050000000745058,0.2327669113874435,285.0028991699219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32281494140625,284.98321533203125,1.0,0.1889303028583526,1.0,1.0,0.0,1.0,-0.4965128302574157,0.4965124726295471,3.5368654494050134e-07,0.3521821498870849,0.6869532465934753,0.6869532465934753,0.0,44.66155242919922,36.0,11116.4609375,-0.0,44.7239875793457,1.0,283.1483459472656,284.8777770996094,295.7928771972656,296.6150207519531,293.1499938964844,293.1499938964844,283.1499938964844,15242.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629235029220581,1.0,0.0,0.0,1.5501405000686646,1.550146460533142,1.603376631464926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.365234375,0.0,145.2434539794922,1895.4371337890625,0.0,214.4929351806641,0.4120606780052185,1.0,0.0,3.0,1.0,0.0
17820900,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.4850234091281891,0.050000000745058,0.0465757474303245,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9679870605469,0.4850234091281891,0.050000000745058,0.0490465052425861,298.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.4850234091281891,0.050000000745058,0.0362255834043026,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.4850234091281891,0.050000000745058,0.0490465052425861,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.4850234091281891,0.050000000745058,0.2326555103063583,284.9643249511719,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3100280761719,284.9471740722656,1.0,0.1877420544624328,1.0,1.0,0.0,1.0,-0.4962752759456634,0.4962749183177948,3.534460688570107e-07,0.3519202172756195,0.6808127164840698,0.6808127164840698,0.0,44.0643424987793,36.0,11127.173828125,-0.0,44.19181823730469,1.0,283.14923095703125,284.8329467773437,295.855712890625,296.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,15862.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701034784317016,1.0,0.0,0.0,1.5873173475265503,1.587323546409607,1.6812060721349553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.6328125,0.0,155.5553436279297,1895.4371337890625,0.0,225.857421875,0.420898288488388,1.0,0.0,3.0,1.0,0.0
17820960,298.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4875278174877167,0.050000000745058,0.0465300418436527,298.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.93994140625,0.4875278174877167,0.050000000745058,0.04899837449193,298.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4875278174877167,0.050000000745058,0.0361900329589843,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4875278174877167,0.050000000745058,0.04899837449193,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.4875278174877167,0.050000000745058,0.232427179813385,284.93768310546875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2992858886719,284.9311828613281,1.0,0.1854635030031204,1.0,1.0,0.0,1.0,-0.4957883059978485,0.4957879483699798,3.529909520239017e-07,0.3514670729637146,0.6628038287162781,0.6628038287162781,0.0,42.841156005859375,25.0,11071.9501953125,-0.0,43.10334396362305,1.0,283.149658203125,284.8243713378906,295.8886413574219,296.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,17331.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776454925537109,1.0,0.0,0.0,1.578059434890747,1.5780657529830933,1.6616520781553845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.65576171875,0.0,158.19912719726562,1895.4371337890625,0.0,237.9961853027344,0.4224929809570312,1.0,0.0,3.0,1.0,0.0
17821020,298.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.4914329648017883,0.050000000745058,0.0464608408510685,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.4914329648017883,0.050000000745058,0.0489255040884017,298.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.4914329648017883,0.050000000745058,0.0361362099647522,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.4914329648017883,0.050000000745058,0.0489255040884017,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.4914329648017883,0.050000000745058,0.2320815324783325,284.9338684082031,284.95001220703125,294.2204284667969,292.8399353027344,294.2142028808594,298.2898864746094,284.9367370605469,1.0,0.1820643544197082,1.0,1.0,0.0,1.0,-0.4950510561466217,0.495050698518753,3.523174143538199e-07,0.3508146107196808,0.6545301079750061,0.6545301079750061,0.0,40.98970031738281,25.0,11049.5439453125,-0.0,41.4597053527832,1.0,283.1498413085937,284.83868408203125,295.8986511230469,296.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,18099.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838281035423279,1.0,0.0,0.0,1.560366988182068,1.5603734254837036,1.624601679850457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.93115234375,0.0,156.63096618652344,1895.4371337890625,0.0,248.13589477539065,0.4210794568061828,1.0,0.0,3.0,1.0,0.0
17821080,298.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5037838220596313,0.050000000745058,0.0462662689387798,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564819335937,0.5037838220596313,0.050000000745058,0.048720609396696,298.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.720119833946228,0.1663552522659301,0.0955697447061538,298.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5037838220596313,0.050000000745058,0.048720609396696,297.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.5037838220596313,0.050000000745058,0.2311095893383026,284.9525451660156,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2789306640625,284.9967041015625,1.0,0.1793467253446579,1.0,1.0,0.0,1.0,-0.564378559589386,0.5643781423568726,4.130429829274362e-07,0.4021992087364197,0.6635773777961731,0.6635773777961731,0.0,36.325931549072266,28.0,11927.8994140625,-0.0,45.16061782836914,1.0,283.1499328613281,284.91925048828125,295.9012756347656,296.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,17955.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876729607582092,1.0,0.0,0.0,1.5599737167358398,1.5599801540374756,1.6237829925103142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.69287109375,0.0,156.08030700683594,1895.4371337890625,0.0,254.5409240722656,0.421017974615097,1.0,0.0,3.0,1.0,0.0
17821140,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.7957581281661987,0.1596525907516479,0.1448916345834732,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.5308759808540344,0.050000000745058,0.048400592058897,298.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.7993971705436707,0.1615025997161865,0.1142019852995872,298.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.5308759808540344,0.050000000745058,0.048400592058897,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.5308759808540344,0.050000000745058,0.2295915782451629,285.2901611328125,284.95001220703125,294.2870178222656,292.8735656738281,294.2826232910156,298.1697692871094,285.3379821777344,1.0,0.1796479225158691,1.0,1.0,0.0,1.0,-0.7026470899581909,0.7026465535163879,5.486388090503169e-07,0.5081809163093567,0.9634555578231812,0.9634555578231812,0.0,29.397180557250977,28.0,15269.501953125,-0.0,54.946170806884766,1.0,283.1499938964844,285.134765625,296.0120544433594,297.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,9437.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080936014652252,1.0,0.0,0.0,1.8643838167190552,1.8643901348114007,2.319337966127933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.75244140625,0.0,204.49522399902344,1895.4371337890625,0.0,290.134033203125,0.4685162305831909,1.0,0.0,3.0,1.0,0.0
17821200,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.79404217004776,0.1571728140115738,0.1441543698310852,298.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3124084472656,0.5306302905082703,0.050000000745058,0.0484028756618499,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7980291247367859,0.1614203155040741,0.1137681901454925,298.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.5306302905082703,0.1495705395936966,0.0484028756618499,297.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.5306302905082703,0.050000000745058,0.2296024113893509,285.32781982421875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1326599121094,285.3172912597656,1.0,0.179601177573204,1.0,1.0,0.0,1.0,-0.7012321949005127,0.7012316584587097,5.471570148074534e-07,0.5071007609367371,1.0,1.0,0.0,29.44322967529297,25.0,15473.8623046875,-0.0,54.81329345703125,1.0,283.1499938964844,285.0614013671875,296.0723876953125,297.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,8849.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219662547111511,1.0,0.0,0.0,1.9686113595962524,1.9686180353164675,2.5859097263492004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.3662109375,0.0,233.9923095703125,1895.4371337890625,0.0,316.1860046386719,0.4924701154232025,1.0,0.0,3.0,1.0,0.0
17821260,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.8862016201019287,0.1561446785926818,0.1403880417346954,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8703155517578125,0.1482176333665847,0.1401625126600265,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.9022811651229858,0.1654667854309082,0.1150631159543991,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8693761229515076,0.1455443352460861,0.1397120356559753,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.6104722619056702,0.050000000745058,0.2272146493196487,285.4994812011719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5272521972656,1.0,0.1832652240991592,1.0,1.0,0.0,1.0,-0.9150372743606568,0.91503643989563,8.02502142960293e-07,0.6787948608398438,1.0,1.0,0.0,18.89702796936035,25.0,19337.939453125,-0.0,73.1333236694336,1.0,283.1499938964844,285.198974609375,296.2070007324219,297.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,11485.5224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828473627567291,1.0,0.0,0.0,2.257352828979492,2.25736141204834,3.4001041626652295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.65234375,0.0,352.09844970703125,1895.4371337890625,0.0,457.01361083984375,0.5620771646499634,1.0,0.0,3.0,1.0,0.0
17821320,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.8862016201019287,0.1561446785926818,0.1403880417346954,297.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113220214844,0.8703155517578125,0.1482176333665847,0.1401625126600265,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024108886719,0.9022811651229858,0.1654667854309082,0.1150631159543991,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8693761229515076,0.1455443352460861,0.1397120356559753,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.6104722619056702,0.050000000745058,0.2272146493196487,285.4994812011719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.5272521972656,1.0,0.1832652240991592,1.0,1.0,0.0,1.0,-0.9150372743606568,0.91503643989563,8.02502142960293e-07,0.6787948608398438,1.0,1.0,0.0,18.89702796936035,25.0,19337.939453125,-0.0,73.1333236694336,1.0,283.1499938964844,285.198974609375,296.2070007324219,297.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,11485.5224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828473627567291,1.0,0.0,0.0,2.257352828979492,2.25736141204834,3.4001041626652295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.65234375,0.0,352.09844970703125,1895.4371337890625,0.0,457.01361083984375,0.5620771646499634,1.0,0.0,3.0,1.0,0.0
17821380,297.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8807526230812073,0.1582659184932708,0.141802504658699,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5135498046875,0.8600587248802185,0.1448918879032135,0.1391106396913528,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8994098901748657,0.168814942240715,0.1172486692667007,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.855790376663208,0.1430408060550689,0.1370162963867187,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.6044752597808838,0.1366916745901107,0.2273436188697815,285.5139465332031,284.95001220703125,294.3851013183594,292.9228515625,294.3817443847656,298.0126647949219,285.4995422363281,1.0,0.1845691800117492,1.0,1.0,0.0,1.0,-0.9150896072387696,0.9150888323783876,8.025769488995138e-07,0.6788449287414551,1.0,1.0,0.0,19.587705612182617,25.0,19681.32421875,-0.0,74.2117691040039,1.0,283.1499938964844,285.13006591796875,296.2285461425781,297.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,12917.0712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157029628753662,1.0,0.0,0.0,2.393900156021118,2.3939099311828613,3.823890040166589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.353515625,0.0,419.9369201660156,1895.4371337890625,0.0,557.5155639648438,0.5924754738807678,1.0,0.0,3.0,1.0,0.0
17821440,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8615604043006897,0.1667224913835525,0.0809404477477073,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660705566406,0.8615604043006897,0.1462035179138183,0.0852341875433921,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8615604043006897,0.1775628179311752,0.0629536807537078,297.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.8615604043006897,0.1447179913520813,0.0852341875433921,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.9723631143569946,0.1354811936616897,0.567877471446991,285.5747375488281,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0238952636719,285.6067810058594,1.0,0.1886001378297805,1.0,1.0,0.0,1.0,-1.0352779626846311,1.035277009010315,9.734299055708109e-07,0.7761678099632263,1.0,1.0,0.0,13.081976890563965,45.0,21659.5546875,-0.0,88.28887176513672,1.0,283.1499938964844,285.22137451171875,296.21112060546875,297.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,13996.8330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403230786323547,1.0,0.0,0.0,2.4919474124908447,2.4919581413269043,4.143535932144005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.8115234375,0.0,473.6775207519531,1895.4371337890625,0.0,647.4046020507812,0.6190618872642517,1.0,0.0,3.0,1.0,0.0
17821500,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8870062232017517,0.1768499016761779,0.0970195606350898,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62847900390625,0.8870062232017517,0.1499897241592407,0.1021662726998329,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8870062232017517,0.1868514418601989,0.0754596590995788,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8870848417282104,0.1486495286226272,0.1021927148103714,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.96007639169693,0.1323955208063125,0.6011090278625488,285.6302490234375,284.95001220703125,294.4388427734375,292.9497375488281,294.4359741210937,298.02264404296875,285.6351623535156,1.0,0.1947918385267257,1.0,1.0,0.0,1.0,-1.047465205192566,1.04746413230896,9.99545363811194e-07,0.7966253757476807,1.0,1.0,0.0,14.384379386901855,45.0,22387.578125,-0.0,102.16522979736328,1.0,283.1499938964844,285.21197509765625,296.1936340332031,297.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,15252.6181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632334351539612,1.0,0.0,0.0,2.6013343334198,2.601346015930176,4.515290754625312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.7158203125,0.0,538.8338012695312,1895.4371337890625,0.0,744.00537109375,0.6428698301315308,1.0,0.0,3.0,1.0,0.0
17821560,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8868294954299927,0.1835405826568603,0.0968994349241256,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8868294954299927,0.1522809118032455,0.1020397916436195,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444396972656,0.8868294954299927,0.1930950582027435,0.0753662213683128,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8868294954299927,0.151097685098648,0.1020397916436195,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.9550251960754396,0.1306328773498535,0.5918354988098145,285.6478271484375,284.95001220703125,294.4662170410156,292.96337890625,294.46343994140625,297.9984130859375,285.6545104980469,1.0,0.203329399228096,1.0,1.0,0.0,1.0,-1.110150933265686,1.1101497411727903,1.0899492508542608e-06,0.83562833070755,1.0,1.0,0.0,15.011324882507324,65.0,23247.779296875,-0.0,111.3412628173828,1.0,283.1499938964844,285.2150573730469,296.1647033691406,297.77020263671875,293.1499938964844,293.1499938964844,283.1499938964844,16243.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811855792999268,1.0,0.0,0.0,2.684499502182007,2.68451189994812,4.808614448847948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.384765625,0.0,592.1835327148438,1895.4371337890625,0.0,829.37939453125,0.6658480763435364,1.0,0.0,3.0,1.0,0.0
17821620,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.902190923690796,0.1914514750242233,0.1078401133418083,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712097167969,0.948739767074585,0.1558301001787185,0.1297111064195633,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.902190923690796,0.2005102336406707,0.0838756412267685,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.9836757183074952,0.1541938334703445,0.1446787714958191,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9251990914344788,0.1273831129074096,0.5762878656387329,285.7744140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9404296875,285.79364013671875,1.0,0.2265319973230362,1.0,1.0,0.0,1.0,-1.2497283220291138,1.2497268915176392,1.3330420642887475e-06,0.9488512873649596,1.0,1.0,0.0,17.701602935791016,85.0,25765.837890625,-0.0,149.0955810546875,1.0,283.1499938964844,285.30352783203125,296.1363830566406,297.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18234.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092320084571838,1.0,0.0,0.0,2.8442471027374268,2.8442611694335938,5.397939162321563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.37939453125,0.0,704.3176879882812,1895.4371337890625,0.0,981.4130859375,0.7046976685523987,1.0,0.0,3.0,1.0,0.0
17821680,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.902190923690796,0.1914514750242233,0.1078401133418083,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712097167969,0.948739767074585,0.1558301001787185,0.1297111064195633,298.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.902190923690796,0.2005102336406707,0.0838756412267685,297.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.9836757183074952,0.1541938334703445,0.1446787714958191,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9251990914344788,0.1273831129074096,0.5762878656387329,285.7744140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9404296875,285.79364013671875,1.0,0.2265319973230362,1.0,1.0,0.0,1.0,-1.2497283220291138,1.2497268915176392,1.3330420642887475e-06,0.9488512873649596,1.0,1.0,0.0,17.701602935791016,85.0,25765.837890625,-0.0,149.0955810546875,1.0,283.1499938964844,285.30352783203125,296.1363830566406,297.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18234.19921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092320084571838,1.0,0.0,0.0,2.8442471027374268,2.8442611694335938,5.397939162321563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.37939453125,0.0,704.3176879882812,1895.4371337890625,0.0,981.4130859375,0.7046976685523987,1.0,0.0,3.0,1.0,0.0
17821740,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.9832190871238708,0.1889967769384384,0.1720087677240371,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.9106849431991576,0.1536431163549423,0.1461853682994842,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9818417429924012,0.2007664740085601,0.1331394761800766,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.90827214717865,0.1527166962623596,0.1451357454061508,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8524782657623291,0.1265342533588409,0.5709807276725769,285.9522399902344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8385314941406,285.9705505371094,1.0,0.2566229403018951,1.0,1.0,0.0,1.0,-1.4044666290283203,1.4044649600982666,1.6402395885961596e-06,1.0728189945220947,1.0,1.0,0.0,23.83729362487793,105.0,28487.09765625,-0.0,214.4349670410156,1.0,283.1499938964844,285.4234924316406,296.1588134765625,298.0315856933594,293.1499938964844,293.1499938964844,283.1499938964844,19993.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369720697402954,1.0,0.0,0.0,2.9783236980438232,2.9783389568328857,5.918846568420122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.587890625,0.0,808.6906127929688,1895.4371337890625,0.0,1153.3194580078125,0.7373490333557129,1.0,0.0,3.0,1.0,0.0
17821800,297.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.9832190871238708,0.1889967769384384,0.1720087677240371,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.9106849431991576,0.1536431163549423,0.1461853682994842,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9818417429924012,0.2007664740085601,0.1331394761800766,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.90827214717865,0.1527166962623596,0.1451357454061508,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8524782657623291,0.1265342533588409,0.5709807276725769,285.9522399902344,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8385314941406,285.9705505371094,1.0,0.2566229403018951,1.0,1.0,0.0,1.0,-1.4044666290283203,1.4044649600982666,1.6402395885961596e-06,1.0728189945220947,1.0,1.0,0.0,23.83729362487793,105.0,28487.09765625,-0.0,214.4349670410156,1.0,283.1499938964844,285.4234924316406,296.1588134765625,298.0315856933594,293.1499938964844,293.1499938964844,283.1499938964844,19993.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369720697402954,1.0,0.0,0.0,2.9783236980438232,2.9783389568328857,5.918846568420122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.587890625,0.0,808.6906127929688,1895.4371337890625,0.0,1153.3194580078125,0.7373490333557129,1.0,0.0,3.0,1.0,0.0
