time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8248222470283508,0.1860702335834503,0.1687051802873611,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.7733119130134583,0.1536963731050491,0.1464693546295166,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8402168154716492,0.1973531395196914,0.1392298936843872,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.7721121907234192,0.1530661731958389,0.1457972824573516,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.726575493812561,0.1260352730751037,0.5719627737998962,285.9871520996094,284.95001220703125,294.6163635253906,293.0380859375,294.6142272949219,297.7493896484375,285.9818420410156,1.0,0.2783646881580353,1.0,1.0,0.0,1.0,-1.4067903757095337,1.40678870677948,1.6462245184811763e-06,1.0757503509521484,1.0,1.0,0.0,40.72677993774414,105.0,28951.31640625,-0.0,256.2602233886719,1.0,283.1499938964844,285.40692138671875,296.17156982421875,298.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,21275.2265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573076248168945,1.0,0.0,0.0,3.072282075881958,3.072298288345337,6.298186008280027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.5341796875,0.0,887.6670532226562,1895.4371337890625,0.0,1291.50927734375,0.7573619484901428,1.0,0.0,3.0,1.0,0.0
17821920,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.7999400496482849,0.1862045675516128,0.1686399430036544,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.7503929734230042,0.1539274603128433,0.1468227058649063,297.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.8156641125679016,0.1973402202129364,0.1390533000230789,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7493966221809387,0.1533442735671997,0.1462147235870361,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765319824219,0.7047886252403259,0.1259127557277679,0.572338879108429,285.97528076171875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7303161621094,285.9715881347656,1.0,0.285308837890625,1.0,1.0,0.0,1.0,-1.4078770875930786,1.407875418663025,1.6485240621477717e-06,1.0766068696975708,1.0,1.0,0.0,46.26475524902344,93.0,29018.828125,-0.0,269.9723815917969,1.0,283.1499938964844,285.3949584960937,296.1654052734375,298.12896728515625,293.1499938964844,293.1499938964844,283.1499938964844,21580.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621284484863281,1.0,0.0,0.0,3.09424901008606,3.0942654609680176,6.388572160176409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.45654296875,0.0,906.8441162109376,1895.4371337890625,0.0,1325.6636962890625,0.7656212449073792,1.0,0.0,3.0,1.0,0.0
17821980,297.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.7613712549209595,0.1880140453577041,0.1699982732534408,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439392089844,0.7172821760177612,0.1550852507352829,0.1481827050447464,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.775724470615387,0.1987902373075485,0.1398033052682876,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.7165128588676453,0.154576763510704,0.1476892530918121,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.667776882648468,0.1257231831550598,0.5731531381607056,285.943603515625,284.95001220703125,294.6750793457031,293.06719970703125,294.6729431152344,297.68145751953125,285.9418029785156,1.0,0.2991301119327545,1.0,1.0,0.0,1.0,-1.4147826433181765,1.4147809743881226,1.663277430452581e-06,1.082142949104309,1.0,1.0,0.0,58.01240158081055,93.0,29348.2734375,-0.0,301.1559143066406,1.0,283.1499938964844,285.3549499511719,296.1388244628906,298.1260070800781,293.1499938964844,293.1499938964844,283.1499938964844,22855.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731675863265991,1.0,0.0,0.0,3.184326410293579,3.184343814849853,6.765945386177918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.1083984375,0.0,988.3704833984376,1895.4371337890625,0.0,1405.7747802734375,0.7846813797950745,1.0,0.0,3.0,1.0,0.0
17822040,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7580543160438538,0.1885409206151962,0.1704617440700531,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.714034914970398,0.1553724110126495,0.1484846770763397,297.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7721344232559204,0.1992679983377456,0.1401237398386001,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.7132602334022522,0.1548653542995453,0.1479976773262024,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.6641620397567749,0.1257378309965133,0.5733807682991028,285.9408264160156,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.67431640625,285.9394836425781,1.0,0.3009593784809112,1.0,1.0,0.0,1.0,-1.4167299270629885,1.4167282581329346,1.6674530343152585e-06,1.0837037563323977,1.0,1.0,0.0,59.476192474365234,81.0,29411.8359375,-0.0,305.5453491210937,1.0,283.1499938964844,285.3509521484375,296.13482666015625,298.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,23031.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743987202644348,1.0,0.0,0.0,3.1965765953063965,3.19659423828125,6.81810320202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.9296875,0.0,999.8212890625,1895.4371337890625,0.0,1414.86865234375,0.7906141877174377,1.0,0.0,3.0,1.0,0.0
17822100,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92974853515625,0.7514839172363281,0.1903118044137954,0.1720405220985412,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9299621582031,0.7068765759468079,0.1563298255205154,0.1494583040475845,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.7649050354957581,0.2009056210517883,0.1412452906370163,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.7060729265213013,0.1558140963315963,0.1489754617214203,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.6563445925712585,0.1258537769317627,0.5742405652999878,285.9296569824219,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6544494628906,285.92803955078125,1.0,0.3054809868335724,1.0,1.0,0.0,1.0,-1.4233453273773191,1.4233436584472656,1.6816908328110005e-06,1.089007019996643,1.0,1.0,0.0,62.98489761352539,81.0,29657.439453125,-0.0,316.9975280761719,1.0,283.1499938964844,285.3318176269531,296.12774658203125,298.1275634765625,293.1499938964844,293.1499938964844,283.1499938964844,23834.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774745583534241,1.0,0.0,0.0,3.2517905235290527,3.251808881759644,7.055672881506325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.88916015625,0.0,1052.53076171875,1895.4371337890625,0.0,1437.72412109375,0.801321268081665,1.0,0.0,3.0,1.0,0.0
17822160,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.7496733665466309,0.1922534704208374,0.1737712919712066,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92437744140625,0.7042152285575867,0.1573876291513443,0.1504801213741302,297.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.7627134919166565,0.2027348428964615,0.1425057053565979,297.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7033897638320923,0.1568459868431091,0.1499807089567184,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.6528996229171753,0.1260797977447509,0.5753392577171326,285.9242858886719,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6376037597656,285.9239196777344,1.0,0.3082204163074493,1.0,1.0,0.0,1.0,-1.4306873083114624,1.4306856393814087,1.6975858443402103e-06,1.094892978668213,1.0,1.0,0.0,64.8547134399414,69.0,29872.357421875,-0.0,324.8965148925781,1.0,283.1499938964844,285.3221740722656,296.1279296875,298.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,24375.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796164512634277,1.0,0.0,0.0,3.2884984016418457,3.288516998291016,7.215867867671477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.55126953125,0.0,1088.5792236328125,1895.4371337890625,0.0,1453.7532958984375,0.8130996227264404,1.0,0.0,3.0,1.0,0.0
17822220,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7549335956573486,0.1963679194450378,0.1773876994848251,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154968261719,0.7079366445541382,0.1596797704696655,0.1525848507881164,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7677136063575745,0.2066468745470047,0.1451716125011444,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7070139646530151,0.1590582132339477,0.1520189493894577,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.654145359992981,0.1267482340335846,0.5779820680618286,285.9154968261719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.609375,285.9156494140625,1.0,0.3098742067813873,1.0,1.0,0.0,1.0,-1.4463748931884766,1.4463731050491333,1.7318731124760234e-06,1.1074652671813965,1.0,1.0,0.0,65.02320098876953,57.0,30351.869140625,-0.0,332.5997009277344,1.0,283.1499938964844,285.3005676269531,296.1441345214844,298.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,25660.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832541227340698,1.0,0.0,0.0,3.3740789890289307,3.374098539352417,7.596329396619694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.82763671875,0.0,1175.7987060546875,1895.4371337890625,0.0,1481.187255859375,0.8340514898300171,1.0,0.0,3.0,1.0,0.0
17822280,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7549335956573486,0.1963679194450378,0.1773876994848251,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154968261719,0.7079366445541382,0.1596797704696655,0.1525848507881164,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7677136063575745,0.2066468745470047,0.1451716125011444,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7070139646530151,0.1590582132339477,0.1520189493894577,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.654145359992981,0.1267482340335846,0.5779820680618286,285.9154968261719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.609375,285.9156494140625,1.0,0.3098742067813873,1.0,1.0,0.0,1.0,-1.4463748931884766,1.4463731050491333,1.7318731124760234e-06,1.1074652671813965,1.0,1.0,0.0,65.02320098876953,57.0,30351.869140625,-0.0,332.5997009277344,1.0,283.1499938964844,285.3005676269531,296.1441345214844,298.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,25660.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832541227340698,1.0,0.0,0.0,3.3740789890289307,3.374098539352417,7.596329396619694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.82763671875,0.0,1175.7987060546875,1895.4371337890625,0.0,1481.187255859375,0.8340514898300171,1.0,0.0,3.0,1.0,0.0
17822340,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7702785134315491,0.2006061822175979,0.1810235977172851,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.7207285761833191,0.1621077209711074,0.154699370265007,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7831830978393555,0.2106868177652359,0.1478609144687652,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7197608947753906,0.1613845229148864,0.1540414839982986,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.6644237041473389,0.1276071816682815,0.5809240341186523,285.9119567871094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5861511230469,285.912353515625,1.0,0.307426393032074,1.0,1.0,0.0,1.0,-1.4624661207199097,1.462464451789856,1.76750245373114e-06,1.120353937149048,1.0,1.0,0.0,61.386329650878906,45.0,30830.859375,-0.0,331.1551208496094,1.0,283.1499938964844,285.2841796875,296.1705017089844,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,26880.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871257424354553,1.0,0.0,0.0,3.4533944129943848,3.4534149169921875,7.957665388858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.79833984375,0.0,1260.6829833984375,1895.4371337890625,0.0,1510.6707763671875,0.8534965515136719,1.0,0.0,3.0,1.0,0.0
17822400,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7702785134315491,0.2006061822175979,0.1810235977172851,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.7207285761833191,0.1621077209711074,0.154699370265007,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.7831830978393555,0.2106868177652359,0.1478609144687652,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.7197608947753906,0.1613845229148864,0.1540414839982986,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.6644237041473389,0.1276071816682815,0.5809240341186523,285.9119567871094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5861511230469,285.912353515625,1.0,0.307426393032074,1.0,1.0,0.0,1.0,-1.4624661207199097,1.462464451789856,1.76750245373114e-06,1.120353937149048,1.0,1.0,0.0,61.386329650878906,45.0,30830.859375,-0.0,331.1551208496094,1.0,283.1499938964844,285.2841796875,296.1705017089844,298.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,26880.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871257424354553,1.0,0.0,0.0,3.4533944129943848,3.4534149169921875,7.957665388858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.79833984375,0.0,1260.6829833984375,1895.4371337890625,0.0,1510.6707763671875,0.8534965515136719,1.0,0.0,3.0,1.0,0.0
17822460,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.7952510714530945,0.2048401683568954,0.1845846623182296,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7405128479003906,0.1645771861076355,0.1567735522985458,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8081516623497009,0.2147165536880493,0.1504886299371719,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7393888831138611,0.1637419909238815,0.156012013554573,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.6832078695297241,0.1285495609045028,0.5838766098022461,285.9105834960937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660400390625,285.9110717773437,1.0,0.3021956086158752,1.0,1.0,0.0,1.0,-1.4782960414886477,1.4782942533493042,1.8030070805252765e-06,1.1330242156982422,1.0,1.0,0.0,55.27371597290039,33.0,31300.28125,-0.0,323.2885131835937,1.0,283.1499938964844,285.270263671875,296.1982421875,298.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,28067.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914112567901611,1.0,0.0,0.0,3.5287957191467285,3.528817176818848,8.308953738378477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.7626953125,0.0,1345.0765380859375,1895.4371337890625,0.0,1543.6427001953125,0.8719933032989502,1.0,0.0,3.0,1.0,0.0
17822520,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.7952510714530945,0.2048401683568954,0.1845846623182296,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7405128479003906,0.1645771861076355,0.1567735522985458,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8081516623497009,0.2147165536880493,0.1504886299371719,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.7393888831138611,0.1637419909238815,0.156012013554573,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.6832078695297241,0.1285495609045028,0.5838766098022461,285.9105834960937,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660400390625,285.9110717773437,1.0,0.3021956086158752,1.0,1.0,0.0,1.0,-1.4782960414886477,1.4782942533493042,1.8030070805252765e-06,1.1330242156982422,1.0,1.0,0.0,55.27371597290039,33.0,31300.28125,-0.0,323.2885131835937,1.0,283.1499938964844,285.270263671875,296.1982421875,298.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,28067.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914112567901611,1.0,0.0,0.0,3.5287957191467285,3.528817176818848,8.308953738378477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.7626953125,0.0,1345.0765380859375,1895.4371337890625,0.0,1543.6427001953125,0.8719933032989502,1.0,0.0,3.0,1.0,0.0
17822580,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8219408988952637,0.2081492096185684,0.1873292326927185,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.909423828125,0.7635768055915833,0.1665278673171997,0.1583719998598098,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.833698570728302,0.2178610116243362,0.1525083631277084,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.7622194290161133,0.1655994951725006,0.1575235426425933,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.7051464319229126,0.129313975572586,0.5861161351203918,285.909423828125,284.95001220703125,294.9383239746094,293.1976318359375,294.9363708496094,297.5516357421875,285.90972900390625,1.0,0.2965941727161407,1.0,1.0,0.0,1.0,-1.49043869972229,1.4904367923736572,1.8305469211554737e-06,1.1427370309829712,1.0,1.0,0.0,49.22222900390625,33.0,31670.828125,-0.0,313.659912109375,1.0,283.1499938964844,285.2587890625,296.21954345703125,298.3280639648437,293.1499938964844,293.1499938964844,283.1499938964844,29053.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949237585067749,1.0,0.0,0.0,3.590211868286133,3.5902340412139893,8.600692922300368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.4140625,0.0,1416.536376953125,1895.4371337890625,0.0,1570.925048828125,0.8841434121131897,1.0,0.0,3.0,1.0,0.0
17822640,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8298845887184143,0.2090080976486206,0.1880356520414352,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7712122797966003,0.1670366376638412,0.1587832123041153,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8417321443557739,0.2186765223741531,0.1530275195837021,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.769785463809967,0.1660833060741424,0.157911404967308,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.7120564579963684,0.1295145750045776,0.5866801142692566,285.9105834960937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.54803466796875,285.9111022949219,1.0,0.29494109749794,1.0,1.0,0.0,1.0,-1.4935457706451416,1.4935439825057983,1.837636659729469e-06,1.1452213525772097,1.0,1.0,0.0,47.49191665649414,25.0,31756.21484375,-0.0,310.7059326171875,1.0,283.1499938964844,285.258056640625,296.2247619628906,298.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,29225.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958118081092834,1.0,0.0,0.0,3.6008334159851074,3.600855588912964,8.651657594782591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.90283203125,0.0,1429.1458740234375,1895.4371337890625,0.0,1577.8585205078125,0.889676570892334,1.0,0.0,3.0,1.0,0.0
17822700,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095153808594,0.8500798940658569,0.2110555171966552,0.1897323727607727,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095153808594,0.7907684445381165,0.168252557516098,0.1597781777381897,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8625109195709229,0.2206206619739532,0.154274508357048,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7891886234283447,0.1672383844852447,0.1588495075702667,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7279792428016663,0.1299929022789001,0.5880810022354126,285.90948486328125,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53961181640625,285.9093933105469,1.0,0.2913659811019897,1.0,1.0,0.0,1.0,-1.501082420349121,1.5010806322097778,1.8549019387137376e-06,1.1512423753738403,1.0,1.0,0.0,43.602638244628906,25.0,31998.912109375,-0.0,304.2711181640625,1.0,283.1499938964844,285.2494506835937,296.23779296875,298.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,29930.296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980079412460327,1.0,0.0,0.0,3.644009590148926,3.644032239913941,8.860378670760838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.95751953125,0.0,1481.1739501953125,1895.4371337890625,0.0,1595.0677490234375,0.8974714875221252,1.0,0.0,3.0,1.0,0.0
17822760,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.874515950679779,0.2130698561668396,0.1914013773202896,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.8133413195610046,0.169453352689743,0.1607611775398254,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8875935673713684,0.2225336283445358,0.1555010676383972,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8117219805717468,0.1683769971132278,0.1597743779420852,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.7461511492729187,0.1304619014263153,0.5894539952278137,285.9114685058594,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5315246582031,285.9120483398437,1.0,0.2877443134784698,1.0,1.0,0.0,1.0,-1.508497714996338,1.508495807647705,1.871990434665349e-06,1.1571656465530396,1.0,1.0,0.0,39.74775695800781,25.0,32203.728515625,-0.0,297.79840087890625,1.0,283.1499938964844,285.24713134765625,296.25018310546875,298.3913269042969,293.1499938964844,293.1499938964844,283.1499938964844,30366.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001138925552368,1.0,0.0,0.0,3.6704421043396,3.670465469360352,8.989387083602196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.47265625,0.0,1513.640625,1895.4371337890625,0.0,1611.6519775390625,0.9067697525024414,1.0,0.0,3.0,1.0,0.0
17822820,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.923592746257782,0.2169916331768036,0.1947349905967712,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.852515459060669,0.1718008816242218,0.1627702564001083,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9387712478637696,0.2262626737356186,0.1579563915729522,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.8506375551223755,0.1705965548753738,0.1616637557744979,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7820258140563965,0.1313590258359909,0.5924671292304993,285.9135437011719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9142761230469,1.0,0.2834617793560028,1.0,1.0,0.0,1.0,-1.523744821548462,1.523742914199829,1.9074279862252297e-06,1.1693272590637207,1.0,1.0,0.0,34.28902053833008,25.0,32653.98828125,-0.0,290.6723327636719,1.0,283.1499938964844,285.2377014160156,296.27520751953125,298.4434509277344,293.1499938964844,293.1499938964844,283.1499938964844,31501.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042902708053589,1.0,0.0,0.0,3.738436222076416,3.738460302352905,9.32552438825951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.34423828125,0.0,1599.328369140625,1895.4371337890625,0.0,1644.774169921875,0.9234697818756104,1.0,0.0,3.0,1.0,0.0
17822880,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.923592746257782,0.2169916331768036,0.1947349905967712,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.852515459060669,0.1718008816242218,0.1627702564001083,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9387712478637696,0.2262626737356186,0.1579563915729522,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.8506375551223755,0.1705965548753738,0.1616637557744979,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7820258140563965,0.1313590258359909,0.5924671292304993,285.9135437011719,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5159606933594,285.9142761230469,1.0,0.2834617793560028,1.0,1.0,0.0,1.0,-1.523744821548462,1.523742914199829,1.9074279862252297e-06,1.1693272590637207,1.0,1.0,0.0,34.28902053833008,25.0,32653.98828125,-0.0,290.6723327636719,1.0,283.1499938964844,285.2377014160156,296.27520751953125,298.4434509277344,293.1499938964844,293.1499938964844,283.1499938964844,31501.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042902708053589,1.0,0.0,0.0,3.738436222076416,3.738460302352905,9.32552438825951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.34423828125,0.0,1599.328369140625,1895.4371337890625,0.0,1644.774169921875,0.9234697818756104,1.0,0.0,3.0,1.0,0.0
17822940,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9738717079162598,0.2207536846399307,0.1979894042015075,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.8940101265907288,0.1740621477365493,0.1647644490003585,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.985701024532318,0.2298619449138641,0.1603658199310302,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8917150497436523,0.1727278381586074,0.1635354906320572,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8182224631309509,0.1321845948696136,0.5954791903495789,285.9159240722656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.91668701171875,1.0,0.2809115052223205,1.0,1.0,0.0,1.0,-1.538635492324829,1.5386335849761963,1.942446715474944e-06,1.1811999082565308,1.0,1.0,0.0,30.41415977478028,28.0,33098.3515625,-0.0,287.40087890625,1.0,283.1499938964844,285.2286376953125,296.3002624511719,298.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,32645.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083865404129028,1.0,0.0,0.0,3.805694341659546,3.805719137191773,9.6640928859415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.08740234375,0.0,1687.2113037109375,1895.4371337890625,0.0,1677.5565185546875,0.9399824738502502,1.0,0.0,3.0,1.0,0.0
17823000,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.9738717079162598,0.2207536846399307,0.1979894042015075,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.8940101265907288,0.1740621477365493,0.1647644490003585,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.985701024532318,0.2298619449138641,0.1603658199310302,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8917150497436523,0.1727278381586074,0.1635354906320572,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.8182224631309509,0.1321845948696136,0.5954791903495789,285.9159240722656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.91668701171875,1.0,0.2809115052223205,1.0,1.0,0.0,1.0,-1.538635492324829,1.5386335849761963,1.942446715474944e-06,1.1811999082565308,1.0,1.0,0.0,30.41415977478028,28.0,33098.3515625,-0.0,287.40087890625,1.0,283.1499938964844,285.2286376953125,296.3002624511719,298.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,32645.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083865404129028,1.0,0.0,0.0,3.805694341659546,3.805719137191773,9.6640928859415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.08740234375,0.0,1687.2113037109375,1895.4371337890625,0.0,1677.5565185546875,0.9399824738502502,1.0,0.0,3.0,1.0,0.0
17823060,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.990629494190216,0.2243083715438842,0.2011835724115371,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117126464844,0.911454975605011,0.1762022078037262,0.16677325963974,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9867419600486756,0.2342152297496795,0.1542203724384308,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9087163805961608,0.174738198518753,0.165421649813652,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8306012749671936,0.1329139769077301,0.5986477732658386,285.91162109375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4889221191406,285.9108581542969,1.0,0.2804582118988037,1.0,1.0,0.0,1.0,-1.543742537498474,1.5437406301498413,1.954649405888631e-06,1.1853609085083008,1.0,1.0,0.0,29.356586456298828,31.0,33390.0078125,-0.0,286.93115234375,1.0,283.1499938964844,285.2126770019531,296.3236389160156,298.5413818359375,293.1499938964844,293.1499938964844,283.04998779296875,33769.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121651768684387,1.0,0.0,0.0,3.870651006698608,3.8706769943237305,9.996807648349204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75439453125,0.0,1775.088134765625,1895.4371337890625,0.0,1708.0489501953125,0.9549409747123718,1.0,0.0,3.0,1.0,0.0
17823120,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.990629494190216,0.2243083715438842,0.2011835724115371,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117126464844,0.911454975605011,0.1762022078037262,0.16677325963974,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9867419600486756,0.2342152297496795,0.1542203724384308,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9087163805961608,0.174738198518753,0.165421649813652,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8306012749671936,0.1329139769077301,0.5986477732658386,285.91162109375,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4889221191406,285.9108581542969,1.0,0.2804582118988037,1.0,1.0,0.0,1.0,-1.543742537498474,1.5437406301498413,1.954649405888631e-06,1.1853609085083008,1.0,1.0,0.0,29.356586456298828,31.0,33390.0078125,-0.0,286.93115234375,1.0,283.1499938964844,285.2126770019531,296.3236389160156,298.5413818359375,293.1499938964844,293.1499938964844,283.04998779296875,33769.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121651768684387,1.0,0.0,0.0,3.870651006698608,3.8706769943237305,9.996807648349204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75439453125,0.0,1775.088134765625,1895.4371337890625,0.0,1708.0489501953125,0.9549409747123718,1.0,0.0,3.0,1.0,0.0
17823180,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9969249963760376,0.2274687141180038,0.2038345038890838,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.9194410443305968,0.1781075596809387,0.1686293482780456,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9847914576530457,0.2397646605968475,0.1513298898935318,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.9163461327552797,0.1765159517526626,0.1671566218137741,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8348784446716309,0.133501797914505,0.6014291644096375,285.83209228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8314514160156,1.0,0.2813665270805359,1.0,1.0,0.0,1.0,-1.5511465072631836,1.5511445999145508,1.972233803826384e-06,1.1912175416946411,1.0,1.0,0.0,29.19522476196289,34.0,33968.49609375,-0.0,289.9021301269531,1.0,283.0511779785156,285.1203308105469,296.3597106933594,298.62310791015625,293.1499938964844,293.1499938964844,282.75,34725.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193397879600525,1.0,0.0,0.0,3.9250762462615967,3.925102949142456,1.0279914022248704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.154296875,0.0,1851.0247802734373,1895.4371337890625,0.0,1766.5926513671875,0.966219961643219,1.0,0.0,3.0,1.0,0.0
17823240,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9969249963760376,0.2274687141180038,0.2038345038890838,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.9194410443305968,0.1781075596809387,0.1686293482780456,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9847914576530457,0.2397646605968475,0.1513298898935318,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8322448730469,0.9163461327552797,0.1765159517526626,0.1671566218137741,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8348784446716309,0.133501797914505,0.6014291644096375,285.83209228515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8314514160156,1.0,0.2813665270805359,1.0,1.0,0.0,1.0,-1.5511465072631836,1.5511445999145508,1.972233803826384e-06,1.1912175416946411,1.0,1.0,0.0,29.19522476196289,34.0,33968.49609375,-0.0,289.9021301269531,1.0,283.0511779785156,285.1203308105469,296.3597106933594,298.62310791015625,293.1499938964844,293.1499938964844,282.75,34725.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193397879600525,1.0,0.0,0.0,3.9250762462615967,3.925102949142456,1.0279914022248704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.154296875,0.0,1851.0247802734373,1895.4371337890625,0.0,1766.5926513671875,0.966219961643219,1.0,0.0,3.0,1.0,0.0
17823300,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.9955235123634338,0.230416789650917,0.2060304284095764,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850891113281,0.915379762649536,0.1788893640041351,0.1694580316543579,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9869630336761476,0.2415886223316192,0.155054286122322,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.9122412204742432,0.1772355437278747,0.1679258346557617,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.8310826420783997,0.1336728632450103,0.6025193929672241,285.6810302734375,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4778137207031,285.6552124023437,1.0,0.2820727825164795,1.0,1.0,0.0,1.0,-1.5506781339645386,1.5506762266159058,1.969817503777449e-06,1.189664363861084,1.0,1.0,0.0,29.579740524291992,34.0,34838.21875,-0.0,292.72528076171875,1.0,282.79266357421875,284.9211120605469,296.4178466796875,298.8060607910156,293.1499938964844,293.1499938964844,282.75,35014.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292517423629761,1.0,0.0,0.0,3.9413793087005615,3.941406011581421,1.0365487241870142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.07861328125,0.0,1874.1856689453125,1895.4371337890625,0.0,1848.8023681640625,0.9700993299484252,1.0,0.0,3.0,1.0,0.0
17823360,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.994352400302887,0.2313319742679596,0.2041319012641906,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6196594238281,0.9183260202407836,0.1795252859592437,0.1701093316078186,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.9863804578781128,0.2434396743774414,0.1540215909481048,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.9150301218032836,0.1778101027011871,0.1685190796852111,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8324559330940247,0.1337258964776992,0.6029738187789917,285.619140625,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46875,285.61639404296875,1.0,0.2833293974399566,1.0,1.0,0.0,1.0,-1.5607959032058716,1.5607938766479492,1.995258116949117e-06,1.19881010055542,1.0,1.0,0.0,29.684062957763672,37.0,35123.5546875,-0.0,295.5286560058594,1.0,282.75714111328125,284.8827209472656,296.407958984375,298.7666015625,293.1499938964844,293.1499938964844,282.45001220703125,35235.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335312962532043,1.0,0.0,0.0,3.953812837600708,3.9538397789001465,1.0430989050291828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.0810546875,0.0,1891.97900390625,1895.4371337890625,0.0,1884.7503662109373,0.9730572700500488,1.0,0.0,3.0,1.0,0.0
17823420,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.99708354473114,0.2336259931325912,0.2103761583566665,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.9138423204421996,0.180514857172966,0.1711728274822235,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.9887260794639589,0.247152492403984,0.1583481431007385,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9102940559387208,0.1786207258701324,0.1694040894508361,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.827410876750946,0.1335468292236328,0.6026663780212402,285.39556884765625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.45220947265625,285.3976745605469,1.0,0.2859706282615661,1.0,1.0,0.0,1.0,-1.5732070207595823,1.5732049942016602,2.025247567871702e-06,1.2086857557296753,1.0,1.0,0.0,30.42905235290528,40.0,36324.37890625,-0.0,303.7984619140625,1.0,282.4555358886719,284.6429443359375,296.4237670898437,298.85064697265625,293.1499938964844,293.1499938964844,282.1499938964844,35544.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455562949180603,1.0,0.0,0.0,3.971107006072998,3.971134185791016,1.0522439879423473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33154296875,0.0,1916.91455078125,1895.4371337890625,0.0,1987.1322021484373,0.9771711230278016,1.0,0.0,3.0,1.0,0.0
17823480,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.99708354473114,0.2336259931325912,0.2103761583566665,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3951110839844,0.9138423204421996,0.180514857172966,0.1711728274822235,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.9887260794639589,0.247152492403984,0.1583481431007385,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9102940559387208,0.1786207258701324,0.1694040894508361,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.827410876750946,0.1335468292236328,0.6026663780212402,285.39556884765625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.45220947265625,285.3976745605469,1.0,0.2859706282615661,1.0,1.0,0.0,1.0,-1.5732070207595823,1.5732049942016602,2.025247567871702e-06,1.2086857557296753,1.0,1.0,0.0,30.42905235290528,40.0,36324.37890625,-0.0,303.7984619140625,1.0,282.4555358886719,284.6429443359375,296.4237670898437,298.85064697265625,293.1499938964844,293.1499938964844,282.1499938964844,35544.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455562949180603,1.0,0.0,0.0,3.971107006072998,3.971134185791016,1.0522439879423473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33154296875,0.0,1916.91455078125,1895.4371337890625,0.0,1987.1322021484373,0.9771711230278016,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9869503378868104,0.2333803027868271,0.210187017917633,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2023010253906,0.902393639087677,0.1810695976018905,0.1718041151762008,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.9928006529808044,0.2472220212221145,0.1671396493911743,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8990629315376282,0.1790977120399475,0.1699652820825576,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.8169826865196228,0.1331084817647934,0.6013883948326111,285.2012939453125,284.95001220703125,295.34149169921875,293.4001770019531,295.3397827148437,297.4216613769531,285.1960144042969,1.0,0.2891395986080169,1.0,1.0,0.0,1.0,-1.5850838422775269,1.5850818157196045,2.054193600997678e-06,1.2181179523468018,1.0,1.0,0.0,31.7374210357666,40.0,37497.515625,0.0,312.69390869140625,1.0,282.1619567871094,284.41802978515625,296.4573669433594,298.9762878417969,293.1499938964844,293.1499938964844,282.1499938964844,35702.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570022344589233,1.0,0.0,0.0,3.9799318313598633,3.97995924949646,1.0569259529802366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.46826171875,0.0,1929.7227783203125,1895.4371337890625,0.0,2086.330810546875,0.9792701601982116,1.0,0.0,3.0,1.0,0.0
17823600,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.985243558883667,0.2334592044353485,0.2101999074220657,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19439697265625,0.9006403684616089,0.1811766177415847,0.1719079613685608,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9954615831375122,0.2469808608293533,0.1699794381856918,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8972878456115723,0.1791866421699524,0.1700525730848312,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8151422142982483,0.1329846382141113,0.6008883714675903,285.1939697265625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4150085449219,285.192138671875,1.0,0.289898157119751,1.0,1.0,0.0,1.0,-1.588474988937378,1.5884729623794556,2.062454541373881e-06,1.2207653522491455,1.0,1.0,0.0,31.98642921447754,43.0,37577.46484375,0.0,314.9449157714844,1.0,282.1564025878906,284.4137878417969,296.4485778808594,298.95831298828125,293.1499938964844,293.1499938964844,281.8500061035156,35728.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573917508125305,1.0,0.0,0.0,3.9813692569732666,3.9813966751098633,1.057689473782375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.54443359375,0.0,1931.8143310546875,1895.4371337890625,0.0,2089.734619140625,0.979612112045288,1.0,0.0,3.0,1.0,0.0
17823660,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9803439974784852,0.2344543188810348,0.2115139663219452,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.98980712890625,0.8942862153053284,0.1816148310899734,0.1724021881818771,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9946776032447816,0.2472571283578872,0.1734688431024551,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8908306360244751,0.1795422285795211,0.1704687625169754,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8077710270881653,0.1323205530643463,0.5982673764228821,284.9895935058594,284.95001220703125,295.3847351074219,293.4218139648437,295.3831787109375,297.3953552246094,284.9901428222656,1.0,0.2927610278129577,1.0,1.0,0.0,1.0,-1.6018165349960327,1.6018145084381104,2.095623131026514e-06,1.2315850257873535,1.0,1.0,0.0,32.964542388916016,43.0,38746.578125,0.0,322.1988220214844,1.0,281.8653259277344,284.1920166015625,296.4722595214844,299.0597839355469,293.1499938964844,293.1499938964844,281.8500061035156,35816.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664121985435486,1.0,0.0,0.0,3.986263275146485,3.986290454864502,1.060291310750472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.02001953125,0.0,1938.94677734375,1895.4371337890625,0.0,2169.045166015625,0.980776071548462,1.0,0.0,3.0,1.0,0.0
17823720,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9601446390151978,0.2343839854001999,0.2113706767559051,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9795837402344,0.8753044009208679,0.1816529631614685,0.1725552529096603,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9768035411834716,0.2468574047088623,0.1732435971498489,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8719421029090881,0.1795579195022583,0.1705989986658096,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7900543212890625,0.1320719867944717,0.5976265668869019,284.97900390625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3847961425781,284.9744873046875,1.0,0.2934763431549072,1.0,1.0,0.0,1.0,-1.5907485485076904,1.590746521949768,2.068206413241569e-06,1.2227178812026978,1.0,1.0,0.0,34.83494567871094,46.0,38611.64453125,0.0,323.87762451171875,1.0,281.8563232421875,284.1741638183594,296.4624328613281,299.0368347167969,293.1499938964844,293.1499938964844,281.54998779296875,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669444680213928,1.0,0.0,0.0,3.9874768257141113,3.987504243850708,1.0609370519887309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.80859375,0.0,1940.71826171875,1895.4371337890625,0.0,2173.753662109375,0.9810647368431092,1.0,0.0,3.0,1.0,0.0
