time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.92509526014328,0.2344603240489959,0.2113308310508728,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8128356933594,0.8476915955543518,0.1817661821842193,0.1728348582983017,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.943008303642273,0.2463994175195694,0.1727303713560104,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8444816470146179,0.1795805245637893,0.1707927733659744,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.7623500823974609,0.1309856921434402,0.5936329364776611,284.8142395019531,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3534545898437,284.8260498046875,1.0,0.2970972955226898,1.0,1.0,0.0,1.0,-1.5858583450317385,1.585856318473816,2.0561590190482093e-06,1.2187939882278442,0.8356869220733643,0.8356869220733643,0.0,38.55785751342773,49.0,38853.49609375,0.0,331.5248718261719,1.0,281.55572509765625,284.0390014648437,296.4685363769531,299.0693054199219,293.1499938964844,293.1499938964844,281.8500061035156,44344.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752302885055542,1.0,0.0,0.0,3.723897695541382,3.723923921585083,9.253132020603516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.515625,0.0,1680.6490478515625,1895.4371337890625,0.0,2247.423095703125,0.9273201823234558,1.0,0.0,3.0,1.0,0.0
17823840,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.92509526014328,0.2344603240489959,0.2113308310508728,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8128356933594,0.8476915955543518,0.1817661821842193,0.1728348582983017,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.943008303642273,0.2463994175195694,0.1727303713560104,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8444816470146179,0.1795805245637893,0.1707927733659744,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.7623500823974609,0.1309856921434402,0.5936329364776611,284.8142395019531,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3534545898437,284.8260498046875,1.0,0.2970972955226898,1.0,1.0,0.0,1.0,-1.5858583450317385,1.585856318473816,2.0561590190482093e-06,1.2187939882278442,0.8356869220733643,0.8356869220733643,0.0,38.55785751342773,49.0,38853.49609375,0.0,331.5248718261719,1.0,281.55572509765625,284.0390014648437,296.4685363769531,299.0693054199219,293.1499938964844,293.1499938964844,281.8500061035156,44344.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752302885055542,1.0,0.0,0.0,3.723897695541382,3.723923921585083,9.253132020603516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.515625,0.0,1680.6490478515625,1895.4371337890625,0.0,2247.423095703125,0.9273201823234558,1.0,0.0,3.0,1.0,0.0
17823900,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9124839901924132,0.2351309955120086,0.211706668138504,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9961853027344,0.8380326628684998,0.1821077167987823,0.1730643361806869,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9299479126930236,0.2469918876886367,0.1729530096054077,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8348560333251953,0.1798719316720962,0.170977234840393,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7523335218429565,0.1306476593017578,0.5918514728546143,285.0001220703125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3448181152344,285.0227355957031,1.0,0.2988553941249847,1.0,1.0,0.0,1.0,-1.5849318504333496,1.5849297046661377,2.0538200260489248e-06,1.2179961204528809,0.9419857263565063,0.9419857263565063,0.0,40.1973876953125,49.0,38241.98046875,0.0,335.4889831542969,1.0,281.8030090332031,284.2465515136719,296.3882141113281,298.8350524902344,293.1499938964844,293.1499938964844,281.8500061035156,36879.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639727592468262,1.0,0.0,0.0,3.720128536224365,3.720153331756592,9.234410640601708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.61962890625,0.0,1619.3038330078125,1895.4371337890625,0.0,2147.507568359375,0.9249255657196044,1.0,0.0,3.0,1.0,0.0
17823960,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.904542088508606,0.2361458539962768,0.2125579863786697,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0446472167969,0.8315033912658691,0.1826838105916977,0.1735739409923553,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9211524724960328,0.2479789704084396,0.1735718101263046,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8283097147941589,0.1803947389125824,0.1714377105236053,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7453490495681763,0.1305155009031295,0.5911247730255127,285.0444641113281,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3404846191406,285.04278564453125,1.0,0.3006842136383056,1.0,1.0,0.0,1.0,-1.5869866609573364,1.5869845151901243,2.058784957625903e-06,1.219567060470581,0.9997183084487916,0.9997183084487916,0.0,41.55929946899414,52.0,38438.671875,0.0,340.19366455078125,1.0,281.8432922363281,284.249755859375,296.4038391113281,298.8926086425781,293.1499938964844,293.1499938964844,281.54998779296875,33253.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583064436912537,1.0,0.0,0.0,3.819672822952272,3.8196980953216553,9.73521650848852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.8271484375,0.0,1708.7567138671875,1895.4371337890625,0.0,2097.734619140625,0.9417424201965332,1.0,0.0,3.0,1.0,0.0
17824020,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8895061016082764,0.2371920347213745,0.2138820886611938,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8616638183594,0.8187616467475891,0.1834093332290649,0.1745101660490036,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9046691656112672,0.2493112236261367,0.1747310608625412,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.815428614616394,0.1810175627470016,0.1722757667303085,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7321687340736389,0.1299941092729568,0.5897471904754639,284.8622741699219,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326416015625,284.8682556152344,1.0,0.3043956458568573,1.0,1.0,0.0,1.0,-1.5904470682144165,1.5904449224472046,2.0672330265369965e-06,1.222273826599121,0.861712634563446,0.861712634563446,0.0,44.44952392578125,55.0,39053.41015625,0.0,349.75732421875,1.0,281.556640625,284.07257080078125,296.4993896484375,299.0921936035156,293.1499938964844,293.1499938964844,281.8500061035156,40407.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.70211124420166,3.702136516571045,9.14517897854239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.59423828125,0.0,1625.373046875,1895.4371337890625,0.0,2191.63720703125,0.9194086194038392,1.0,0.0,3.0,1.0,0.0
17824080,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8895061016082764,0.2371920347213745,0.2138820886611938,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8616638183594,0.8187616467475891,0.1834093332290649,0.1745101660490036,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9046691656112672,0.2493112236261367,0.1747310608625412,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.815428614616394,0.1810175627470016,0.1722757667303085,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7321687340736389,0.1299941092729568,0.5897471904754639,284.8622741699219,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326416015625,284.8682556152344,1.0,0.3043956458568573,1.0,1.0,0.0,1.0,-1.5904470682144165,1.5904449224472046,2.0672330265369965e-06,1.222273826599121,0.861712634563446,0.861712634563446,0.0,44.44952392578125,55.0,39053.41015625,0.0,349.75732421875,1.0,281.556640625,284.07257080078125,296.4993896484375,299.0921936035156,293.1499938964844,293.1499938964844,281.8500061035156,40407.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689632177352905,1.0,0.0,0.0,3.70211124420166,3.702136516571045,9.14517897854239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.59423828125,0.0,1625.373046875,1895.4371337890625,0.0,2191.63720703125,0.9194086194038392,1.0,0.0,3.0,1.0,0.0
17824140,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8766144514083862,0.238868698477745,0.2152284979820251,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661315917969,0.8073069453239441,0.1844891607761383,0.1754767447710037,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8916791081428528,0.2512243092060089,0.1759665459394455,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.803632915019989,0.181988924741745,0.1731420457363128,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7206698656082153,0.129749521613121,0.588555097579956,285.06597900390625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31866455078125,285.0643615722656,1.0,0.3081158101558685,1.0,1.0,0.0,1.0,-1.5943126678466797,1.5943105220794678,2.076600139844232e-06,1.2252131700515747,1.0,1.0,0.0,47.319854736328125,58.0,38645.89453125,0.0,359.51788330078125,1.0,281.8432312011719,284.2643127441406,296.4449768066406,298.9479064941406,293.1499938964844,293.1499938964844,281.54998779296875,32815.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574306130409241,1.0,0.0,0.0,3.81656551361084,3.8165905475616455,9.71938334259903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.61572265625,0.0,1701.57861328125,1895.4371337890625,0.0,2090.074462890625,0.9403373599052428,1.0,0.0,3.0,1.0,0.0
17824200,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8766144514083862,0.238868698477745,0.2152284979820251,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661315917969,0.8073069453239441,0.1844891607761383,0.1754767447710037,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8916791081428528,0.2512243092060089,0.1759665459394455,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.803632915019989,0.181988924741745,0.1731420457363128,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7206698656082153,0.129749521613121,0.588555097579956,285.06597900390625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31866455078125,285.0643615722656,1.0,0.3081158101558685,1.0,1.0,0.0,1.0,-1.5943126678466797,1.5943105220794678,2.076600139844232e-06,1.2252131700515747,1.0,1.0,0.0,47.319854736328125,58.0,38645.89453125,0.0,359.51788330078125,1.0,281.8432312011719,284.2643127441406,296.4449768066406,298.9479064941406,293.1499938964844,293.1499938964844,281.54998779296875,32815.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574306130409241,1.0,0.0,0.0,3.81656551361084,3.8165905475616455,9.71938334259903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.61572265625,0.0,1701.57861328125,1895.4371337890625,0.0,2090.074462890625,0.9403373599052428,1.0,0.0,3.0,1.0,0.0
17824260,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.864804208278656,0.2397434115409851,0.216433584690094,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8662414550781,0.7962899804115295,0.1852620542049408,0.176495224237442,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8798132538795471,0.2525399327278137,0.1771628111600875,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7924506068229675,0.1826277524232864,0.174027532339096,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7095688581466675,0.1293055117130279,0.5876811146736145,284.8664855957031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3069152832031,284.8702697753906,1.0,0.3119123578071594,1.0,1.0,0.0,1.0,-1.598435640335083,1.5984336137771606,2.086708946080762e-06,1.2284252643585205,0.8797959089279175,0.8797959089279175,0.0,50.28081130981445,61.0,39355.265625,0.0,369.7041015625,1.0,281.55633544921875,284.0629577636719,296.5263671875,299.1424865722656,293.1499938964844,293.1499938964844,281.8500061035156,39123.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708146572113037,1.0,0.0,0.0,3.746349811553955,3.746375322341919,9.36504704895924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.59619140625,0.0,1667.0115966796875,1895.4371337890625,0.0,2208.075927734375,0.9282470345497132,1.0,0.0,3.0,1.0,0.0
17824320,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.864804208278656,0.2397434115409851,0.216433584690094,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8662414550781,0.7962899804115295,0.1852620542049408,0.176495224237442,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8798132538795471,0.2525399327278137,0.1771628111600875,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7924506068229675,0.1826277524232864,0.174027532339096,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7095688581466675,0.1293055117130279,0.5876811146736145,284.8664855957031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3069152832031,284.8702697753906,1.0,0.3119123578071594,1.0,1.0,0.0,1.0,-1.598435640335083,1.5984336137771606,2.086708946080762e-06,1.2284252643585205,0.8797959089279175,0.8797959089279175,0.0,50.28081130981445,61.0,39355.265625,0.0,369.7041015625,1.0,281.55633544921875,284.0629577636719,296.5263671875,299.1424865722656,293.1499938964844,293.1499938964844,281.8500061035156,39123.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708146572113037,1.0,0.0,0.0,3.746349811553955,3.746375322341919,9.36504704895924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.59619140625,0.0,1667.0115966796875,1895.4371337890625,0.0,2208.075927734375,0.9282470345497132,1.0,0.0,3.0,1.0,0.0
17824380,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8541008234024048,0.2411736100912094,0.2175616174936294,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0679016113281,0.7859851121902466,0.1862566322088241,0.1773949563503265,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8689935207366943,0.2543014287948608,0.1783048659563064,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7821002006530762,0.1835300028324127,0.1748435497283935,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6983870267868042,0.1290386915206909,0.586491584777832,285.0678405761719,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30010986328125,285.0671691894531,1.0,0.315645307302475,1.0,1.0,0.0,1.0,-1.6017895936965942,1.601787567138672,2.094837554977857e-06,1.2309356927871704,1.0,1.0,0.0,53.29335403442383,64.0,38852.6875,0.0,379.6756591796875,1.0,281.8435363769531,284.25909423828125,296.456787109375,298.9773254394531,293.1499938964844,293.1499938964844,281.54998779296875,33276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602429389953613,1.0,0.0,0.0,3.8443078994750977,3.8443334102630615,9.861197440841352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.87890625,0.0,1738.8194580078125,1895.4371337890625,0.0,2114.703857421875,0.9468396902084352,1.0,0.0,3.0,1.0,0.0
17824440,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8541008234024048,0.2411736100912094,0.2175616174936294,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0679016113281,0.7859851121902466,0.1862566322088241,0.1773949563503265,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8689935207366943,0.2543014287948608,0.1783048659563064,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7821002006530762,0.1835300028324127,0.1748435497283935,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6983870267868042,0.1290386915206909,0.586491584777832,285.0678405761719,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30010986328125,285.0671691894531,1.0,0.315645307302475,1.0,1.0,0.0,1.0,-1.6017895936965942,1.601787567138672,2.094837554977857e-06,1.2309356927871704,1.0,1.0,0.0,53.29335403442383,64.0,38852.6875,0.0,379.6756591796875,1.0,281.8435363769531,284.25909423828125,296.456787109375,298.9773254394531,293.1499938964844,293.1499938964844,281.54998779296875,33276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602429389953613,1.0,0.0,0.0,3.8443078994750977,3.8443334102630615,9.861197440841352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.87890625,0.0,1738.8194580078125,1895.4371337890625,0.0,2114.703857421875,0.9468396902084352,1.0,0.0,3.0,1.0,0.0
17824500,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8497681021690369,0.2417009174823761,0.2182691991329193,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.92840576171875,0.781749427318573,0.1866986751556396,0.1779572069644928,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8645954132080078,0.2550473809242248,0.178977757692337,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7778423428535461,0.1839235574007034,0.1753595620393753,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6936291456222534,0.1288828551769256,0.5863365530967712,284.9248352050781,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2962951660156,284.900634765625,1.0,0.3175512850284576,1.0,1.0,0.0,1.0,-1.604556918144226,1.6045547723770142,2.101650125041488e-06,1.2330859899520874,0.9503772258758544,0.9503772258758544,0.0,54.72964859008789,64.0,39754.71875,0.0,385.06689453125,1.0,281.59283447265625,284.0681457519531,296.53369140625,299.2059631347656,293.1499938964844,293.1499938964844,281.54998779296875,34758.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690168619155884,1.0,0.0,0.0,3.866755962371826,3.866781949996948,9.976697583624627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4365234375,0.0,1778.1173095703125,1895.4371337890625,0.0,2192.11279296875,0.9520944356918336,1.0,0.0,3.0,1.0,0.0
17824560,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8443925380706787,0.24185411632061,0.2185945808887481,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664245605469,0.7766284942626953,0.1869272887706756,0.1783177107572555,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.859204113483429,0.2554778754711151,0.1794098615646362,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7727127075195312,0.184105172753334,0.1756752878427505,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6880342960357666,0.1285639703273773,0.5855122208595276,284.8665771484375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2894287109375,284.8696594238281,1.0,0.3194009661674499,1.0,1.0,0.0,1.0,-1.6052905321121216,1.6052885055541992,2.1034281871834537e-06,1.2336294651031494,0.8886061906814575,0.8886061906814575,0.0,56.36123275756836,52.0,39562.0859375,0.0,389.9164733886719,1.0,281.5560607910156,284.0530090332031,296.52789306640625,299.1592712402344,293.1499938964844,293.1499938964844,281.8500061035156,38915.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734471559524536,1.0,0.0,0.0,3.7812657356262207,3.781291484832764,9.540424343867926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.951171875,0.0,1706.7696533203125,1895.4371337890625,0.0,2231.510498046875,0.9358632564544678,1.0,0.0,3.0,1.0,0.0
17824620,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8499922752380371,0.2431130856275558,0.2193946838378906,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673828125,0.7821494936943054,0.1878711879253387,0.1789963394403457,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.865512490272522,0.2571042776107788,0.1803268641233444,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7780525088310242,0.1849461644887924,0.1762594282627105,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6913080811500549,0.128264233469963,0.583361029624939,285.0673828125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2836303710937,285.0670166015625,1.0,0.3176842927932739,1.0,1.0,0.0,1.0,-1.6062835454940796,1.6062815189361572,2.105715793732088e-06,1.234260320663452,1.0,1.0,0.0,55.08184814453125,40.0,38958.62109375,0.0,386.95263671875,1.0,281.8437194824219,284.2522888183594,296.451904296875,298.9819030761719,293.1499938964844,293.1499938964844,281.54998779296875,33648.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625319361686707,1.0,0.0,0.0,3.8656163215637207,3.865642070770264,9.970816563509288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.52294921875,0.0,1767.9097900390625,1895.4371337890625,0.0,2134.8173828125,0.951927363872528,1.0,0.0,3.0,1.0,0.0
17824680,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8499922752380371,0.2431130856275558,0.2193946838378906,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0673828125,0.7821494936943054,0.1878711879253387,0.1789963394403457,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.865512490272522,0.2571042776107788,0.1803268641233444,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7780525088310242,0.1849461644887924,0.1762594282627105,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6913080811500549,0.128264233469963,0.583361029624939,285.0673828125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2836303710937,285.0670166015625,1.0,0.3176842927932739,1.0,1.0,0.0,1.0,-1.6062835454940796,1.6062815189361572,2.105715793732088e-06,1.234260320663452,1.0,1.0,0.0,55.08184814453125,40.0,38958.62109375,0.0,386.95263671875,1.0,281.8437194824219,284.2522888183594,296.451904296875,298.9819030761719,293.1499938964844,293.1499938964844,281.54998779296875,33648.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625319361686707,1.0,0.0,0.0,3.8656163215637207,3.865642070770264,9.970816563509288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.52294921875,0.0,1767.9097900390625,1895.4371337890625,0.0,2134.8173828125,0.951927363872528,1.0,0.0,3.0,1.0,0.0
17824740,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8693554997444153,0.2436991780996322,0.2200462222099304,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86285400390625,0.8008340001106262,0.1885271966457367,0.1795980632305145,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8862581253051758,0.2581945955753326,0.1811447739601135,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7964800000190735,0.1855041235685348,0.1767662018537521,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.70651775598526,0.1278049051761627,0.5809715390205383,284.8630065917969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2744140625,284.8659973144531,1.0,0.3124924600124359,1.0,1.0,0.0,1.0,-1.6065136194229126,1.6065115928649902,2.106174861182808e-06,1.234344244003296,0.889315128326416,0.889315128326416,0.0,50.48532104492188,28.0,39584.84375,0.0,374.5057373046875,1.0,281.5556335449219,284.0438537597656,296.5175476074219,299.1529846191406,293.1499938964844,293.1499938964844,281.8500061035156,39118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77512526512146,1.0,0.0,0.0,3.7967164516448975,3.79674243927002,9.61854993875022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75830078125,0.0,1726.8804931640625,1895.4371337890625,0.0,2246.4853515625,0.9394344091415404,1.0,0.0,3.0,1.0,0.0
17824800,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8693554997444153,0.2436991780996322,0.2200462222099304,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86285400390625,0.8008340001106262,0.1885271966457367,0.1795980632305145,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8862581253051758,0.2581945955753326,0.1811447739601135,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7964800000190735,0.1855041235685348,0.1767662018537521,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.70651775598526,0.1278049051761627,0.5809715390205383,284.8630065917969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2744140625,284.8659973144531,1.0,0.3124924600124359,1.0,1.0,0.0,1.0,-1.6065136194229126,1.6065115928649902,2.106174861182808e-06,1.234344244003296,0.889315128326416,0.889315128326416,0.0,50.48532104492188,28.0,39584.84375,0.0,374.5057373046875,1.0,281.5556335449219,284.0438537597656,296.5175476074219,299.1529846191406,293.1499938964844,293.1499938964844,281.8500061035156,39118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77512526512146,1.0,0.0,0.0,3.7967164516448975,3.79674243927002,9.61854993875022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75830078125,0.0,1726.8804931640625,1895.4371337890625,0.0,2246.4853515625,0.9394344091415404,1.0,0.0,3.0,1.0,0.0
17824860,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8856382966041565,0.2442187666893005,0.2201723605394363,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8156582117080688,0.1890018284320831,0.1797723919153213,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9033784866333008,0.2589346170425415,0.1814300417900085,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8114138245582581,0.1858842968940735,0.1768822371959686,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7186340093612671,0.1275954246520996,0.5790368318557739,285.03009033203125,284.95001220703125,295.6591186523437,293.4747009277344,295.6585693359375,297.2707214355469,285.04644775390625,1.0,0.3084645569324493,1.0,1.0,0.0,1.0,-1.6050317287445068,1.605029582977295,2.1023749923188007e-06,1.2330665588378906,0.9953270554542542,0.9953270554542542,0.0,47.08057403564453,28.0,38870.33984375,0.0,364.4228515625,1.0,281.8121337890625,284.2370910644531,296.43341064453125,298.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34685.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664809226989746,1.0,0.0,0.0,3.8158485889434814,3.815874099731445,9.71573285823979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.4912109375,0.0,1715.34814453125,1895.4371337890625,0.0,2169.6533203125,0.9436061978340148,1.0,0.0,3.0,1.0,0.0
17824920,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9049643874168396,0.2449122369289398,0.2205920070409774,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0618591308594,0.8317950963973999,0.1895131170749664,0.1800988763570785,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9250549077987672,0.2597670257091522,0.1818610876798629,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8275285363197327,0.1863583475351333,0.1771428883075714,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7319533824920654,0.1275534480810165,0.5779955387115479,285.0619812011719,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27032470703125,285.0621337890625,1.0,0.3047145903110504,1.0,1.0,0.0,1.0,-1.605506420135498,1.6055043935775757,2.103455017277156e-06,1.233356475830078,1.0,1.0,0.0,43.70799255371094,25.0,38913.7734375,0.0,355.4541015625,1.0,281.8429870605469,284.2436218261719,296.4377136230469,298.9660339355469,293.1499938964844,293.1499938964844,281.54998779296875,33836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635868191719055,1.0,0.0,0.0,3.8735408782958975,3.873566865921021,1.0011740414483938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.32470703125,0.0,1779.2027587890625,1895.4371337890625,0.0,2144.106201171875,0.9540005922317504,1.0,0.0,3.0,1.0,0.0
17824980,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9492829442024232,0.2454679161310196,0.2211710214614868,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86004638671875,0.8662086725234985,0.1901644617319107,0.1806541681289672,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9693064093589784,0.2608012855052948,0.1826080083847046,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8613473773002625,0.1869272887706756,0.1776172667741775,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.760090172290802,0.1271434426307678,0.5756201148033142,284.8602600097656,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2625732421875,284.8636169433594,1.0,0.2984539568424225,1.0,1.0,0.0,1.0,-1.6054853200912476,1.6054831743240356,2.103253336827038e-06,1.2332098484039309,0.8864520192146301,0.8864520192146301,0.0,38.00979232788086,25.0,39501.2734375,0.0,339.8708801269531,1.0,281.5556030273437,284.0386047363281,296.5,299.13092041015625,293.1499938964844,293.1499938964844,281.8500061035156,39394.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755484580993652,1.0,0.0,0.0,3.796113967895508,3.796140193939209,9.615498584025772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.974609375,0.0,1728.2960205078125,1895.4371337890625,0.0,2250.26611328125,0.9394906163215636,1.0,0.0,3.0,1.0,0.0
17825040,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9492829442024232,0.2454679161310196,0.2211710214614868,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86004638671875,0.8662086725234985,0.1901644617319107,0.1806541681289672,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9693064093589784,0.2608012855052948,0.1826080083847046,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8613473773002625,0.1869272887706756,0.1776172667741775,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.760090172290802,0.1271434426307678,0.5756201148033142,284.8602600097656,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2625732421875,284.8636169433594,1.0,0.2984539568424225,1.0,1.0,0.0,1.0,-1.6054853200912476,1.6054831743240356,2.103253336827038e-06,1.2332098484039309,0.8864520192146301,0.8864520192146301,0.0,38.00979232788086,25.0,39501.2734375,0.0,339.8708801269531,1.0,281.5556030273437,284.0386047363281,296.5,299.13092041015625,293.1499938964844,293.1499938964844,281.8500061035156,39394.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755484580993652,1.0,0.0,0.0,3.796113967895508,3.796140193939209,9.615498584025772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.974609375,0.0,1728.2960205078125,1895.4371337890625,0.0,2250.26611328125,0.9394906163215636,1.0,0.0,3.0,1.0,0.0
17825100,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9673520922660828,0.2458974570035934,0.2212892174720764,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0136413574219,0.8821579813957214,0.1905406415462494,0.1808316558599472,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9854952096939088,0.2614191770553589,0.1828626543283462,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8770226836204529,0.187257319688797,0.1777538359165191,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.772986114025116,0.1269575655460357,0.5741045475006104,285.0168151855469,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.259521484375,285.0382080078125,1.0,0.2960483431816101,1.0,1.0,0.0,1.0,-1.6044886112213137,1.6044864654541016,2.1006590031902306e-06,1.232314944267273,0.9822742342948914,0.9822742342948914,0.0,35.93258285522461,25.0,38765.04296875,0.0,333.6942749023437,1.0,281.8050231933594,284.2289428710937,296.41778564453125,298.9017944335937,293.1499938964844,293.1499938964844,281.8500061035156,35376.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673540115356445,1.0,0.0,0.0,3.801233768463135,3.80125904083252,9.64145215220924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.478515625,0.0,1703.1640625,1895.4371337890625,0.0,2177.37841796875,0.9411275386810304,1.0,0.0,3.0,1.0,0.0
17825160,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.983586847782135,0.2466511130332946,0.221798300743103,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.061767578125,0.898530125617981,0.1911054104566574,0.1812293231487274,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9983152151107788,0.2623209059238434,0.1825572252273559,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8931788802146912,0.1877719610929489,0.1781056225299835,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7862854599952698,0.1269135922193527,0.5733279585838318,285.061767578125,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2596130371094,285.0614318847656,1.0,0.2940534651279449,1.0,1.0,0.0,1.0,-1.604628086090088,1.6046260595321655,2.100980964314658e-06,1.2324044704437256,1.0,1.0,0.0,34.140228271484375,28.0,38830.64453125,0.0,328.8837280273437,1.0,281.8434753417969,284.2394714355469,296.41864013671875,298.94287109375,293.1499938964844,293.1499938964844,281.54998779296875,33801.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636505961418152,1.0,0.0,0.0,3.873601675033569,3.8736276626586914,1.001205419015605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8623046875,0.0,1778.9981689453125,1895.4371337890625,0.0,2144.668212890625,0.953932285308838,1.0,0.0,3.0,1.0,0.0
17825220,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9927974343299866,0.2471028715372085,0.2224788516759872,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8506774902344,0.9096606969833374,0.1916848123073578,0.1819191724061966,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.995514988899231,0.2649464011192322,0.1749201714992523,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9038540720939636,0.188258096575737,0.1787052154541015,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7939940094947815,0.1264789253473281,0.5717517733573914,284.85089111328125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2577819824219,284.85455322265625,1.0,0.2916785478591919,1.0,1.0,0.0,1.0,-1.596008062362671,1.5960060358047483,2.079431624224526e-06,1.2253735065460205,0.876011848449707,0.876011848449707,0.0,32.961814880371094,31.0,39203.67578125,0.0,321.3865966796875,1.0,281.5557556152344,284.0305480957031,296.4769592285156,299.09393310546875,293.1499938964844,293.1499938964844,281.8500061035156,39993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751510143280029,1.0,0.0,0.0,3.779006958007813,3.779032945632935,9.5290289436889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02001953125,0.0,1712.4249267578125,1895.4371337890625,0.0,2246.71533203125,0.9359842538833618,1.0,0.0,3.0,1.0,0.0
17825280,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9927974343299866,0.2471028715372085,0.2224788516759872,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8506774902344,0.9096606969833374,0.1916848123073578,0.1819191724061966,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.995514988899231,0.2649464011192322,0.1749201714992523,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9038540720939636,0.188258096575737,0.1787052154541015,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7939940094947815,0.1264789253473281,0.5717517733573914,284.85089111328125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2577819824219,284.85455322265625,1.0,0.2916785478591919,1.0,1.0,0.0,1.0,-1.596008062362671,1.5960060358047483,2.079431624224526e-06,1.2253735065460205,0.876011848449707,0.876011848449707,0.0,32.961814880371094,31.0,39203.67578125,0.0,321.3865966796875,1.0,281.5557556152344,284.0305480957031,296.4769592285156,299.09393310546875,293.1499938964844,293.1499938964844,281.8500061035156,39993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751510143280029,1.0,0.0,0.0,3.779006958007813,3.779032945632935,9.5290289436889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.02001953125,0.0,1712.4249267578125,1895.4371337890625,0.0,2246.71533203125,0.9359842538833618,1.0,0.0,3.0,1.0,0.0
17825340,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9963839650154114,0.2482291460037231,0.2231699824333191,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05126953125,0.9147005677223206,0.1925484389066696,0.182557001709938,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9946929812431335,0.2684501111507416,0.1723926067352295,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9084828495979308,0.1890206784009933,0.1792508363723755,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7962772250175476,0.1262553632259369,0.5701068043708801,285.0511474609375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26226806640625,285.04962158203125,1.0,0.2909349203109741,1.0,1.0,0.0,1.0,-1.5932446718215942,1.5932425260543823,2.072358483928838e-06,1.2229480743408203,1.0,1.0,0.0,32.55503463745117,34.0,38504.2265625,0.0,318.92633056640625,1.0,281.8434753417969,284.22821044921875,296.3920593261719,298.8975524902344,293.1499938964844,293.1499938964844,281.54998779296875,33569.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621597051620483,1.0,0.0,0.0,3.860121011734009,3.8601465225219727,9.942488077285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.12109375,0.0,1760.51025390625,1895.4371337890625,0.0,2131.54248046875,0.9505476355552672,1.0,0.0,3.0,1.0,0.0
17825400,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9963839650154114,0.2482291460037231,0.2231699824333191,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.05126953125,0.9147005677223206,0.1925484389066696,0.182557001709938,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9946929812431335,0.2684501111507416,0.1723926067352295,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9084828495979308,0.1890206784009933,0.1792508363723755,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7962772250175476,0.1262553632259369,0.5701068043708801,285.0511474609375,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26226806640625,285.04962158203125,1.0,0.2909349203109741,1.0,1.0,0.0,1.0,-1.5932446718215942,1.5932425260543823,2.072358483928838e-06,1.2229480743408203,1.0,1.0,0.0,32.55503463745117,34.0,38504.2265625,0.0,318.92633056640625,1.0,281.8434753417969,284.22821044921875,296.3920593261719,298.8975524902344,293.1499938964844,293.1499938964844,281.54998779296875,33569.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621597051620483,1.0,0.0,0.0,3.860121011734009,3.8601465225219727,9.942488077285816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.12109375,0.0,1760.51025390625,1895.4371337890625,0.0,2131.54248046875,0.9505476355552672,1.0,0.0,3.0,1.0,0.0
17825460,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9971424341201782,0.2486438304185867,0.2237468659877777,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9157944917678832,0.1929939687252044,0.1830326318740844,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9946517944335938,0.270084023475647,0.1722715497016906,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9094476103782654,0.1893539428710937,0.179673746228218,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7962478995323181,0.1261019706726074,0.5697394609451294,284.8888854980469,284.95001220703125,295.72076416015625,293.4259033203125,295.72039794921875,297.2633056640625,284.869384765625,1.0,0.291145384311676,1.0,1.0,0.0,1.0,-1.5944288969039917,1.5944268703460691,2.075149723168579e-06,1.2237780094146729,0.922919750213623,0.922919750213623,0.0,32.559478759765625,34.0,39288.8125,0.0,319.5191650390625,1.0,281.58563232421875,284.0282287597656,296.46649169921875,299.1116027832031,293.1499938964844,293.1499938964844,281.54998779296875,36047.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706941962242126,1.0,0.0,0.0,3.86423659324646,3.864262819290161,9.96370204120467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.75732421875,0.0,1785.21044921875,1895.4371337890625,0.0,2207.00537109375,0.9517078399658204,1.0,0.0,3.0,1.0,0.0
17825520,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.995844066143036,0.2487015426158905,0.223887950181961,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85205078125,0.9141876101493835,0.1931227594614029,0.1832768023014068,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9950984120368958,0.2709249556064605,0.1736107617616653,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.907770335674286,0.1894554942846298,0.1798360794782638,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7942019701004028,0.1258495301008224,0.5688604116439819,284.8544006347656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26080322265625,284.8592529296875,1.0,0.2915754914283752,1.0,1.0,0.0,1.0,-1.5956385135650637,1.5956363677978516,2.0780314571311465e-06,1.2246506214141846,0.8729801177978516,0.8729801177978516,0.0,32.76326370239258,37.0,39055.84765625,0.0,320.6665344238281,1.0,281.5561828613281,284.0348815917969,296.45330810546875,299.05621337890625,293.1499938964844,293.1499938964844,281.8500061035156,40058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77350914478302,1.0,0.0,0.0,3.7579824924468994,3.7580082416534415,9.4232950687001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.58740234375,0.0,1687.921875,1895.4371337890625,0.0,2232.062744140625,0.9314572811126708,1.0,0.0,3.0,1.0,0.0
17825580,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9917892813682556,0.2499252557754516,0.2246945947408676,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06280517578125,0.9086916446685792,0.1939503699541092,0.1839185357093811,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9964199066162108,0.2725325226783752,0.1780108362436294,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9024847745895386,0.1902022510766983,0.1804007887840271,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7881786227226257,0.1256189197301864,0.5674276947975159,285.062744140625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2584533691406,285.0619201660156,1.0,0.2932925820350647,1.0,1.0,0.0,1.0,-1.6016145944595337,1.6016124486923218,2.0925381249981e-06,1.229164719581604,1.0,1.0,0.0,33.493446350097656,40.0,38544.0078125,0.0,325.6055908203125,1.0,281.8435363769531,284.236572265625,296.3728942871094,298.8763427734375,293.1499938964844,293.1499938964844,281.54998779296875,33378.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615908980369568,1.0,0.0,0.0,3.8498787879943848,3.8499042987823486,9.88979763860698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59814453125,0.0,1746.4300537109375,1895.4371337890625,0.0,2126.541259765625,0.948183536529541,1.0,0.0,3.0,1.0,0.0
