time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9917892813682556,0.2499252557754516,0.2246945947408676,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06280517578125,0.9086916446685792,0.1939503699541092,0.1839185357093811,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9964199066162108,0.2725325226783752,0.1780108362436294,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9024847745895386,0.1902022510766983,0.1804007887840271,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7881786227226257,0.1256189197301864,0.5674276947975159,285.062744140625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2584533691406,285.0619201660156,1.0,0.2932925820350647,1.0,1.0,0.0,1.0,-1.6016145944595337,1.6016124486923218,2.0925381249981e-06,1.229164719581604,1.0,1.0,0.0,33.493446350097656,40.0,38544.0078125,0.0,325.6055908203125,1.0,281.8435363769531,284.236572265625,296.3728942871094,298.8763427734375,293.1499938964844,293.1499938964844,281.54998779296875,33378.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615908980369568,1.0,0.0,0.0,3.8498787879943848,3.8499042987823486,9.88979763860698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.59814453125,0.0,1746.4300537109375,1895.4371337890625,0.0,2126.541259765625,0.948183536529541,1.0,0.0,3.0,1.0,0.0
17825700,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9892365336418152,0.250384658575058,0.2253004014492035,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227294921875,0.9054230451583862,0.1943081468343734,0.184365764260292,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.997135043144226,0.2728542685508728,0.1807666718959808,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8993337750434875,0.1905157417058944,0.1808058321475982,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7846886515617371,0.1254682689905166,0.5671247839927673,284.9197692871094,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2554016113281,284.89605712890625,1.0,0.2945196032524109,1.0,1.0,0.0,1.0,-1.6063098907470703,1.6063077449798584,2.104073701048037e-06,1.232792615890503,0.9454548954963684,0.9454548954963684,0.0,33.98722457885742,40.0,39441.93359375,0.0,329.2913513183594,1.0,281.5927124023437,284.0467529296875,296.4462280273437,299.1004333496094,293.1499938964844,293.1499938964844,281.54998779296875,34988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701427936553955,1.0,0.0,0.0,3.8687822818756095,3.868808269500733,9.987156772695016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.06396484375,0.0,1782.4459228515625,1895.4371337890625,0.0,2202.106201171875,0.9525783658027648,1.0,0.0,3.0,1.0,0.0
17825760,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9845770597457886,0.2504861056804657,0.2255314737558365,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666687011719,0.9001661539077759,0.1944533437490463,0.1846054643392563,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9980171322822572,0.2725293934345245,0.1847454607486724,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8940941691398621,0.1906180679798126,0.1810048073530197,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7793881297111511,0.1251554936170578,0.566136360168457,284.8669128417969,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2481689453125,284.8709411621094,1.0,0.2959210872650146,1.0,1.0,0.0,1.0,-1.610703945159912,1.6107017993927002,2.1149057829461526e-06,1.2361878156661987,0.8864100575447083,0.8864100575447083,0.0,34.677696228027344,43.0,39284.95703125,0.0,333.3849792480469,1.0,281.5560607910156,284.0374755859375,296.4366760253906,299.0503845214844,293.1499938964844,293.1499938964844,281.8500061035156,39138.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744929790496826,1.0,0.0,0.0,3.777363777160645,3.777389526367188,9.520744583824126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.20458984375,0.0,1703.8365478515625,1895.4371337890625,0.0,2240.83935546875,0.9352065920829772,1.0,0.0,3.0,1.0,0.0
17825820,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9710537195205688,0.251745730638504,0.2264202088117599,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753173828125,0.886073648929596,0.1952489614486694,0.1852641105651855,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9932505488395692,0.2717649042606354,0.1904124468564987,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8800104856491089,0.1913141906261444,0.1815736591815948,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7657182812690735,0.1248165890574455,0.5644844770431519,285.0753173828125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384948730469,285.07489013671875,1.0,0.2990979850292206,1.0,1.0,0.0,1.0,-1.618004560470581,1.6180025339126587,2.1329572064132662e-06,1.2418081760406494,1.0,1.0,0.0,36.59107971191406,46.0,38772.30859375,0.0,342.3557434082031,1.0,281.8437194824219,284.2410583496094,296.35504150390625,298.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,33642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76398766040802,1.0,0.0,0.0,3.865227937698364,3.8652536869049072,9.96881453829701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.61962890625,0.0,1767.3792724609375,1895.4371337890625,0.0,2147.63916015625,0.95182603597641,1.0,0.0,3.0,1.0,0.0
17825880,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9710537195205688,0.251745730638504,0.2264202088117599,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753173828125,0.886073648929596,0.1952489614486694,0.1852641105651855,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9932505488395692,0.2717649042606354,0.1904124468564987,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8800104856491089,0.1913141906261444,0.1815736591815948,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7657182812690735,0.1248165890574455,0.5644844770431519,285.0753173828125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384948730469,285.07489013671875,1.0,0.2990979850292206,1.0,1.0,0.0,1.0,-1.618004560470581,1.6180025339126587,2.1329572064132662e-06,1.2418081760406494,1.0,1.0,0.0,36.59107971191406,46.0,38772.30859375,0.0,342.3557434082031,1.0,281.8437194824219,284.2410583496094,296.35504150390625,298.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,33642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76398766040802,1.0,0.0,0.0,3.865227937698364,3.8652536869049072,9.96881453829701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.61962890625,0.0,1767.3792724609375,1895.4371337890625,0.0,2147.63916015625,0.95182603597641,1.0,0.0,3.0,1.0,0.0
17825940,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9493271112442015,0.2523078024387359,0.2273425161838531,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.8666707873344421,0.1956826597452163,0.185968816280365,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9734811186790466,0.2713683843612671,0.1902054548263549,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8607798218727112,0.1916535943746566,0.1821864247322082,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.748001754283905,0.1242454349994659,0.5630302429199219,284.86688232421875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2290344238281,284.86932373046875,1.0,0.302354097366333,1.0,1.0,0.0,1.0,-1.6187664270401,1.6187642812728882,2.134722308255732e-06,1.242287516593933,0.8938395977020264,0.8938395977020264,0.0,39.38961410522461,49.0,39403.078125,0.0,350.441650390625,1.0,281.5556335449219,284.0272827148437,296.4140625,299.0393981933594,293.1499938964844,293.1499938964844,281.25,38855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771133780479431,1.0,0.0,0.0,3.8052070140838623,3.805233001708984,9.6616179234843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.7080078125,0.0,1735.0682373046875,1895.4371337890625,0.0,2264.261962890625,0.9411569237709044,1.0,0.0,3.0,1.0,0.0
17826000,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9493271112442015,0.2523078024387359,0.2273425161838531,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8667907714844,0.8666707873344421,0.1956826597452163,0.185968816280365,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9734811186790466,0.2713683843612671,0.1902054548263549,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8607798218727112,0.1916535943746566,0.1821864247322082,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.748001754283905,0.1242454349994659,0.5630302429199219,284.86688232421875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2290344238281,284.86932373046875,1.0,0.302354097366333,1.0,1.0,0.0,1.0,-1.6187664270401,1.6187642812728882,2.134722308255732e-06,1.242287516593933,0.8938395977020264,0.8938395977020264,0.0,39.38961410522461,49.0,39403.078125,0.0,350.441650390625,1.0,281.5556335449219,284.0272827148437,296.4140625,299.0393981933594,293.1499938964844,293.1499938964844,281.25,38855.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771133780479431,1.0,0.0,0.0,3.8052070140838623,3.805233001708984,9.6616179234843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.7080078125,0.0,1735.0682373046875,1895.4371337890625,0.0,2264.261962890625,0.9411569237709044,1.0,0.0,3.0,1.0,0.0
17826060,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.934514582157135,0.2523500323295593,0.2275032252073288,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8549553751945496,0.1958031803369522,0.1861308217048645,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.959771454334259,0.2711776196956634,0.1901204288005828,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8492162823677063,0.1916401833295822,0.1822975575923919,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7374699711799622,0.1237486228346824,0.5613351464271545,284.7579040527344,284.95001220703125,295.7719116210937,293.3655700683594,295.7715148925781,297.2225646972656,284.7586975097656,1.0,0.3042261004447937,1.0,1.0,0.0,1.0,-1.6171507835388184,1.6171486377716064,2.130563643731876e-06,1.2409110069274902,0.7694770693778992,0.7694770693778992,0.0,41.24925994873047,49.0,39553.73828125,0.0,354.7279663085937,1.0,281.283935546875,283.9232788085937,296.4254150390625,299.1245422363281,293.1499938964844,293.1499938964844,281.25,47026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854406833648682,1.0,0.0,0.0,3.5663647651672363,3.566389799118042,8.486816227559757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.67138671875,0.0,1522.7076416015625,1895.4371337890625,0.0,2339.123779296875,0.8912720680236816,1.0,0.0,3.0,1.0,0.0
17826120,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9246419072151184,0.252494066953659,0.2275808155536651,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.8475370407104492,0.1958462297916412,0.1862531155347824,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.950222373008728,0.2711777985095978,0.1900821775197982,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8418139815330505,0.1916627436876297,0.182328999042511,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.730658233165741,0.1234194263815879,0.5599868893623352,284.836181640625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2190856933594,284.8548278808594,1.0,0.3055020570755005,1.0,1.0,0.0,1.0,-1.6157631874084473,1.6157610416412354,2.127002062479733e-06,1.2397336959838867,0.7777771353721619,0.7777771353721619,0.0,42.55187225341797,52.0,39148.1953125,0.0,357.5924987792969,1.0,281.2582397460937,284.0414123535156,296.378662109375,299.0019836425781,293.1499938964844,293.1499938964844,281.54998779296875,46901.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844524383544922,1.0,0.0,0.0,3.3472368717193604,3.347259998321533,7.475946404156275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.501953125,0.0,1296.4993896484375,1895.4371337890625,0.0,2330.20703125,0.8495250344276428,1.0,0.0,3.0,1.0,0.0
17826180,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9085173010826112,0.2540333271026611,0.2287729829549789,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0186767578125,0.8348252773284912,0.1966188251972198,0.1869218945503235,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9329824447631836,0.2722381949424743,0.1906949877738952,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8292218446731567,0.1923602223396301,0.1829210966825485,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7184016704559326,0.1230807974934578,0.5583478212356567,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2206115722656,285.01416015625,1.0,0.3087617754936218,1.0,1.0,0.0,1.0,-1.6174720525741575,1.6174699068069458,2.1310279407771304e-06,1.2408710718154907,0.911066710948944,0.911066710948944,0.0,45.26530838012695,55.0,38879.90625,0.0,365.9523620605469,1.0,281.5406799316406,284.184326171875,296.2962341308594,298.8174133300781,293.1499938964844,293.1499938964844,281.25,32785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681493759155273,1.0,0.0,0.0,3.5187647342681885,3.518786907196045,8.261782227236836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.67919921875,0.0,1368.8162841796875,1895.4371337890625,0.0,2184.42236328125,0.873497724533081,1.0,0.0,3.0,1.0,0.0
17826240,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9085173010826112,0.2540333271026611,0.2287729829549789,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0186767578125,0.8348252773284912,0.1966188251972198,0.1869218945503235,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9329824447631836,0.2722381949424743,0.1906949877738952,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8292218446731567,0.1923602223396301,0.1829210966825485,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7184016704559326,0.1230807974934578,0.5583478212356567,285.0182800292969,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2206115722656,285.01416015625,1.0,0.3087617754936218,1.0,1.0,0.0,1.0,-1.6174720525741575,1.6174699068069458,2.1310279407771304e-06,1.2408710718154907,0.911066710948944,0.911066710948944,0.0,45.26530838012695,55.0,38879.90625,0.0,365.9523620605469,1.0,281.5406799316406,284.184326171875,296.2962341308594,298.8174133300781,293.1499938964844,293.1499938964844,281.25,32785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681493759155273,1.0,0.0,0.0,3.5187647342681885,3.518786907196045,8.261782227236836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.67919921875,0.0,1368.8162841796875,1895.4371337890625,0.0,2184.42236328125,0.873497724533081,1.0,0.0,3.0,1.0,0.0
17826300,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9019887447357178,0.2545104622840881,0.229448527097702,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.8293512463569641,0.1968919485807418,0.1873339563608169,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9252596497535706,0.2725463211536407,0.1910745352506637,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8237504959106445,0.1925911754369735,0.1832932233810424,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7127863764762878,0.1228624433279037,0.5579029321670532,284.877197265625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.21978759765625,284.85797119140625,1.0,0.3104649484157562,1.0,1.0,0.0,1.0,-1.6191478967666626,1.619145750999451,2.1351559098548023e-06,1.2421379089355469,0.8205224275588989,0.8205224275588989,0.0,46.60994720458984,55.0,39506.484375,0.0,370.5384216308594,1.0,281.300537109375,284.0146484375,296.37176513671875,299.03155517578125,293.1499938964844,293.1499938964844,281.25,37323.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748870253562927,1.0,0.0,0.0,3.494432210922241,3.494455099105835,8.147916332745808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.8232421875,0.0,1376.3623046875,1895.4371337890625,0.0,2244.357177734375,0.868730902671814,1.0,0.0,3.0,1.0,0.0
17826360,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8943458199501038,0.2547348141670227,0.2297663390636444,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796081542969,0.8229346871376038,0.1970105916261673,0.1875516325235366,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9162198901176452,0.2726266980171203,0.1912205964326858,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.817277729511261,0.1926672011613845,0.1834714710712433,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7059466242790222,0.1225358173251152,0.5568874478340149,284.8807678222656,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21649169921875,284.8924255371094,1.0,0.3121329545974731,1.0,1.0,0.0,1.0,-1.618962287902832,1.61896014213562,2.1346193079807563e-06,1.2419291734695437,0.793107807636261,0.793107807636261,0.0,48.14977645874024,58.0,39070.3984375,0.0,374.6834411621094,1.0,281.2592468261719,284.0742492675781,296.3622131347656,298.9625244140625,293.1499938964844,293.1499938964844,281.54998779296875,41966.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772132754325867,1.0,0.0,0.0,3.3073954582214355,3.307417392730713,7.299036610675103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.40283203125,0.0,1224.8162841796875,1895.4371337890625,0.0,2265.156494140625,0.8349699974060059,1.0,0.0,3.0,1.0,0.0
17826420,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8823932409286499,0.2561947703361511,0.2309404760599136,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03338623046875,0.8123939037322998,0.1977604478597641,0.1882358491420745,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9025116562843324,0.2735885083675384,0.1918243169784546,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8063914775848389,0.1933154910802841,0.1840640753507614,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943420767784119,0.1222166270017623,0.5555410385131836,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2178649902344,285.0278625488281,1.0,0.3155253231525421,1.0,1.0,0.0,1.0,-1.621010184288025,1.6210081577301023,2.1395430849224795e-06,1.2433676719665527,0.9243335127830504,0.9243335127830504,0.0,51.001258850097656,61.0,38854.7109375,0.0,383.6400451660156,1.0,281.5399169921875,284.19403076171875,296.2980041503906,298.8157958984375,293.1499938964844,293.1499938964844,281.25,31569.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653945684432983,1.0,0.0,0.0,3.503395795822144,3.503417730331421,8.189770142053021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.30517578125,0.0,1344.281494140625,1895.4371337890625,0.0,2160.052978515625,0.8688607215881348,1.0,0.0,3.0,1.0,0.0
17826480,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8823932409286499,0.2561947703361511,0.2309404760599136,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03338623046875,0.8123939037322998,0.1977604478597641,0.1882358491420745,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9025116562843324,0.2735885083675384,0.1918243169784546,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8063914775848389,0.1933154910802841,0.1840640753507614,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6943420767784119,0.1222166270017623,0.5555410385131836,285.03289794921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2178649902344,285.0278625488281,1.0,0.3155253231525421,1.0,1.0,0.0,1.0,-1.621010184288025,1.6210081577301023,2.1395430849224795e-06,1.2433676719665527,0.9243335127830504,0.9243335127830504,0.0,51.001258850097656,61.0,38854.7109375,0.0,383.6400451660156,1.0,281.5399169921875,284.19403076171875,296.2980041503906,298.8157958984375,293.1499938964844,293.1499938964844,281.25,31569.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653945684432983,1.0,0.0,0.0,3.503395795822144,3.503417730331421,8.189770142053021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.30517578125,0.0,1344.281494140625,1895.4371337890625,0.0,2160.052978515625,0.8688607215881348,1.0,0.0,3.0,1.0,0.0
17826540,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8706597089767456,0.2568401396274566,0.231881633400917,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734130859375,0.8014107346534729,0.1980763226747512,0.1888109445571899,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8897840976715088,0.2738180458545685,0.192252978682518,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7951543927192688,0.1935346573591232,0.1845460832118988,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.682976245880127,0.1216399073600769,0.5540157556533813,284.8744506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21319580078125,284.8855285644531,1.0,0.3189489245414734,1.0,1.0,0.0,1.0,-1.6220959424972534,1.6220937967300415,2.142156972695375e-06,1.244131088256836,0.7966550588607788,0.7966550588607788,0.0,54.03904724121094,64.0,39106.87109375,0.0,392.6098937988281,1.0,281.2586975097656,284.0611877441406,296.36065673828125,298.9656982421875,293.1499938964844,293.1499938964844,281.54998779296875,41470.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769387364387512,1.0,0.0,0.0,3.3245441913604736,3.324566125869751,7.374923711722658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.07177734375,0.0,1237.61083984375,1895.4371337890625,0.0,2262.69873046875,0.837824821472168,1.0,0.0,3.0,1.0,0.0
17826600,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8706597089767456,0.2568401396274566,0.231881633400917,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734130859375,0.8014107346534729,0.1980763226747512,0.1888109445571899,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8897840976715088,0.2738180458545685,0.192252978682518,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7951543927192688,0.1935346573591232,0.1845460832118988,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.682976245880127,0.1216399073600769,0.5540157556533813,284.8744506835937,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21319580078125,284.8855285644531,1.0,0.3189489245414734,1.0,1.0,0.0,1.0,-1.6220959424972534,1.6220937967300415,2.142156972695375e-06,1.244131088256836,0.7966550588607788,0.7966550588607788,0.0,54.03904724121094,64.0,39106.87109375,0.0,392.6098937988281,1.0,281.2586975097656,284.0611877441406,296.36065673828125,298.9656982421875,293.1499938964844,293.1499938964844,281.54998779296875,41470.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769387364387512,1.0,0.0,0.0,3.3245441913604736,3.324566125869751,7.374923711722658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.07177734375,0.0,1237.61083984375,1895.4371337890625,0.0,2262.69873046875,0.837824821472168,1.0,0.0,3.0,1.0,0.0
17826660,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8639858961105347,0.2577369511127472,0.2324761599302292,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7948365807533264,0.1984908580780029,0.1891089975833892,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8823658227920532,0.2742734253406524,0.1924672424793243,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7885501384735107,0.1938460171222686,0.1847835034132003,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6762803792953491,0.1213835030794143,0.5528196692466736,285.0411682128906,284.95001220703125,295.8442687988281,293.32470703125,295.8436279296875,297.21337890625,285.04638671875,1.0,0.321022093296051,1.0,1.0,0.0,1.0,-1.6222712993621826,1.6222691535949707,2.142473022104241e-06,1.2441625595092771,0.9117607474327089,0.9117607474327089,0.0,55.93853759765625,64.0,38761.81640625,0.0,397.9508056640625,1.0,281.51275634765625,284.2165832519531,296.27978515625,298.76617431640625,293.1499938964844,293.1499938964844,281.54998779296875,32590.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675740718841553,1.0,0.0,0.0,3.4248342514038086,3.4248554706573486,7.826586738701735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.66015625,0.0,1272.8521728515625,1895.4371337890625,0.0,2179.326416015625,0.8546345829963684,1.0,0.0,3.0,1.0,0.0
17826720,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8609660267829895,0.2584295272827148,0.2331165820360183,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.03253173828125,0.7917024493217468,0.1987949758768081,0.189452663064003,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8788163661956787,0.2746507525444031,0.1927535235881805,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7853634357452393,0.1941115409135818,0.1850622445344925,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6729666590690613,0.1212836652994155,0.5524975061416626,285.0325927734375,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2149353027344,285.027587890625,1.0,0.3223412632942199,1.0,1.0,0.0,1.0,-1.6237436532974243,1.6237415075302124,2.1461125925270608e-06,1.2452763319015503,0.9291115403175354,0.9291115403175354,0.0,56.994903564453125,67.0,38885.72265625,0.0,401.6749267578125,1.0,281.5400390625,284.18865966796875,296.29034423828125,298.81011962890625,293.1499938964844,293.1499938964844,281.25,31460.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656922936439514,1.0,0.0,0.0,3.513883590698242,3.5139055252075195,8.238877171606873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.76611328125,0.0,1354.243896484375,1895.4371337890625,0.0,2162.682861328125,0.8714421987533569,1.0,0.0,3.0,1.0,0.0
17826780,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8517996668815613,0.2593027353286743,0.2342625111341476,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.7823257446289062,0.1990756094455719,0.1899981647729873,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8682846426963806,0.274798721075058,0.1931249499320984,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7759803533554077,0.1942933499813079,0.185507446527481,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6635056734085083,0.1206951960921287,0.5509093999862671,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.211181640625,284.8828430175781,1.0,0.3257472813129425,1.0,1.0,0.0,1.0,-1.6248513460159302,1.6248492002487185,2.1488231141120195e-06,1.2460880279541016,0.7987703084945679,0.7987703084945679,0.0,60.072792053222656,70.0,39160.84765625,0.0,410.7947692871094,1.0,281.2585754394531,284.05255126953125,296.3541564941406,298.9616394042969,293.1499938964844,293.1499938964844,281.54998779296875,41440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772409915924072,1.0,0.0,0.0,3.339200258255005,3.3392224311828613,7.440091280841443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2900390625,0.0,1251.3367919921875,1895.4371337890625,0.0,2265.404296875,0.8409445285797119,1.0,0.0,3.0,1.0,0.0
17826840,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8517996668815613,0.2593027353286743,0.2342625111341476,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.7823257446289062,0.1990756094455719,0.1899981647729873,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8682846426963806,0.274798721075058,0.1931249499320984,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7759803533554077,0.1942933499813079,0.185507446527481,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6635056734085083,0.1206951960921287,0.5509093999862671,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.211181640625,284.8828430175781,1.0,0.3257472813129425,1.0,1.0,0.0,1.0,-1.6248513460159302,1.6248492002487185,2.1488231141120195e-06,1.2460880279541016,0.7987703084945679,0.7987703084945679,0.0,60.072792053222656,70.0,39160.84765625,0.0,410.7947692871094,1.0,281.2585754394531,284.05255126953125,296.3541564941406,298.9616394042969,293.1499938964844,293.1499938964844,281.54998779296875,41440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772409915924072,1.0,0.0,0.0,3.339200258255005,3.3392224311828613,7.440091280841443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.2900390625,0.0,1251.3367919921875,1895.4371337890625,0.0,2265.404296875,0.8409445285797119,1.0,0.0,3.0,1.0,0.0
17826900,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8473687767982483,0.2600532472133636,0.2347742766141891,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01983642578125,0.7777210474014282,0.1993448585271835,0.1902011781930923,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8631531000137329,0.2750897109508514,0.1932405978441238,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7713847160339355,0.1945041418075561,0.1856595128774643,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.658890426158905,0.1204660534858703,0.5498523116111755,285.0218505859375,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21124267578125,285.0374755859375,1.0,0.3274057507514953,1.0,1.0,0.0,1.0,-1.6247597932815552,1.6247576475143433,2.1485132037923904e-06,1.245947241783142,0.8956907987594604,0.8956907987594604,0.0,61.64795303344727,70.0,38732.1875,0.0,415.1007995605469,1.0,281.4942932128906,284.2087707519531,296.27978515625,298.75537109375,293.1499938964844,293.1499938964844,281.54998779296875,34189.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692544460296631,1.0,0.0,0.0,3.3977599143981934,3.3977811336517334,7.703333153585845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.064453125,0.0,1257.61572265625,1895.4371337890625,0.0,2194.220703125,0.8506688475608826,1.0,0.0,3.0,1.0,0.0
17826960,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8441856503486633,0.2610290944576263,0.2356430739164352,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338134765625,0.7741919159889221,0.1997518241405487,0.1905979365110397,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8592405319213867,0.2755679488182068,0.1935764104127884,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7678518891334534,0.194847822189331,0.1859982758760452,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6552379727363586,0.1203361079096794,0.5493707060813904,285.0333557128906,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2135925292969,285.0283203125,1.0,0.3291086852550506,1.0,1.0,0.0,1.0,-1.6265095472335815,1.6265074014663696,2.152854904124979e-06,1.2472776174545288,0.9327606558799744,0.9327606558799744,0.0,63.05794906616211,58.0,38947.10546875,0.0,419.9802551269531,1.0,281.54058837890625,284.1835021972656,296.287109375,298.8094482421875,293.1499938964844,293.1499938964844,281.25,31461.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658117413520813,1.0,0.0,0.0,3.5271475315093994,3.527169704437256,8.301194043269788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.185546875,0.0,1367.921875,1895.4371337890625,0.0,2163.738037109375,0.8743463158607483,1.0,0.0,3.0,1.0,0.0
17827020,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8495148420333862,0.2619835138320923,0.2367039024829864,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.7787132859230042,0.2000463008880615,0.190973550081253,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8638713359832764,0.2756681442260742,0.193784549832344,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7721447944641113,0.1950228363275528,0.1862594038248062,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6576555371284485,0.1197635158896446,0.5470007658004761,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2103881835937,284.8807067871094,1.0,0.3271437287330627,1.0,1.0,0.0,1.0,-1.625956892967224,1.6259547472000122,2.151451326426468e-06,1.2468303442001345,0.8006029725074768,0.8006029725074768,0.0,61.69718551635742,46.0,39223.58203125,0.0,415.9033508300781,1.0,281.2584533691406,284.0443115234375,296.3561096191406,298.96661376953125,293.1499938964844,293.1499938964844,281.54998779296875,41442.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773154377937317,1.0,0.0,0.0,3.3543343544006348,3.354356527328491,7.507684358643019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.82080078125,0.0,1265.853515625,1895.4371337890625,0.0,2266.07080078125,0.8441853523254395,1.0,0.0,3.0,1.0,0.0
17827080,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8495148420333862,0.2619835138320923,0.2367039024829864,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.7787132859230042,0.2000463008880615,0.190973550081253,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8638713359832764,0.2756681442260742,0.193784549832344,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7721447944641113,0.1950228363275528,0.1862594038248062,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6576555371284485,0.1197635158896446,0.5470007658004761,284.86993408203125,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2103881835937,284.8807067871094,1.0,0.3271437287330627,1.0,1.0,0.0,1.0,-1.625956892967224,1.6259547472000122,2.151451326426468e-06,1.2468303442001345,0.8006029725074768,0.8006029725074768,0.0,61.69718551635742,46.0,39223.58203125,0.0,415.9033508300781,1.0,281.2584533691406,284.0443115234375,296.3561096191406,298.96661376953125,293.1499938964844,293.1499938964844,281.54998779296875,41442.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773154377937317,1.0,0.0,0.0,3.3543343544006348,3.354356527328491,7.507684358643019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.82080078125,0.0,1265.853515625,1895.4371337890625,0.0,2266.07080078125,0.8441853523254395,1.0,0.0,3.0,1.0,0.0
17827140,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8673097491264343,0.2638378441333771,0.2378934919834137,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.7948436737060547,0.2007731795310974,0.1913032084703445,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8812879323959351,0.2764369249343872,0.1939984709024429,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7878888249397278,0.1956139802932739,0.1864658296108245,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6698300838470459,0.1194624081254005,0.5442133545875549,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2137145996094,285.0274353027344,1.0,0.3217087090015411,1.0,1.0,0.0,1.0,-1.6249359846115112,1.624933838844299,2.148793100786861e-06,1.2459458112716677,0.9345571398735046,0.9345571398735046,0.0,56.87039566040039,34.0,38968.35546875,0.0,401.9845275878906,1.0,281.5406494140625,284.1774597167969,296.2932434082031,298.81640625,293.1499938964844,293.1499938964844,281.25,31528.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655618190765381,1.0,0.0,0.0,3.537539005279541,3.537561178207397,8.350179427907278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.6201171875,0.0,1379.1834716796875,1895.4371337890625,0.0,2161.530029296875,0.8766902685165405,1.0,0.0,3.0,1.0,0.0
17827200,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8673097491264343,0.2638378441333771,0.2378934919834137,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330505371094,0.7948436737060547,0.2007731795310974,0.1913032084703445,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8812879323959351,0.2764369249343872,0.1939984709024429,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7878888249397278,0.1956139802932739,0.1864658296108245,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6698300838470459,0.1194624081254005,0.5442133545875549,285.0325927734375,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2137145996094,285.0274353027344,1.0,0.3217087090015411,1.0,1.0,0.0,1.0,-1.6249359846115112,1.624933838844299,2.148793100786861e-06,1.2459458112716677,0.9345571398735046,0.9345571398735046,0.0,56.87039566040039,34.0,38968.35546875,0.0,401.9845275878906,1.0,281.5406494140625,284.1774597167969,296.2932434082031,298.81640625,293.1499938964844,293.1499938964844,281.25,31528.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655618190765381,1.0,0.0,0.0,3.537539005279541,3.537561178207397,8.350179427907278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.6201171875,0.0,1379.1834716796875,1895.4371337890625,0.0,2161.530029296875,0.8766902685165405,1.0,0.0,3.0,1.0,0.0
17827260,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8896037340164185,0.2648912668228149,0.2388355135917663,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8145106434822083,0.201346755027771,0.1916364431381225,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9032784104347228,0.2767709791660309,0.1941961497068405,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8075940608978271,0.1960241496562957,0.1867040693759918,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.6861398816108704,0.1193308904767036,0.5426202416419983,284.84649658203125,284.95001220703125,295.972900390625,293.3334655761719,295.9718322753906,297.2144470214844,284.8486633300781,1.0,0.3160766959190368,1.0,1.0,0.0,1.0,-1.6250790357589722,1.6250768899917605,2.1491534880624386e-06,1.2460594177246094,0.8023099303245544,0.8023099303245544,0.0,51.72754669189453,34.0,39398.91796875,0.0,387.83685302734375,1.0,281.27032470703125,283.9991455078125,296.3780517578125,299.0151672363281,293.1499938964844,293.1499938964844,281.25,40447.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761499881744385,1.0,0.0,0.0,3.4408421516418457,3.4408648014068604,7.899921570242441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.98876953125,0.0,1344.050048828125,1895.4371337890625,0.0,2255.642822265625,0.8598959445953369,1.0,0.0,3.0,1.0,0.0
17827320,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8988709449768066,0.2652687430381775,0.2390492409467697,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8596496582031,0.8222236037254333,0.2015467584133148,0.191751554608345,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9129351377487184,0.2769017517566681,0.1941989213228225,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8154181838035583,0.196200281381607,0.1867558360099792,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6931107044219971,0.1193399727344513,0.5421236753463745,284.8705444335937,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2148742675781,284.8812255859375,1.0,0.3139347732067108,1.0,1.0,0.0,1.0,-1.6249425411224363,1.6249403953552246,2.148798785128747e-06,1.2459417581558228,0.8027447462081909,0.8027447462081909,0.0,49.80191421508789,25.0,39274.74609375,0.0,382.4370727539063,1.0,281.2587280273437,284.0394897460937,296.3667907714844,298.9781188964844,293.1499938964844,293.1499938964844,281.54998779296875,41351.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767758965492249,1.0,0.0,0.0,3.3648335933685303,3.364856004714966,7.554756962235842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.87744140625,0.0,1275.3616943359375,1895.4371337890625,0.0,2261.241943359375,0.8464570045471191,1.0,0.0,3.0,1.0,0.0
17827380,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9532462358474731,0.2680330872535705,0.2408454418182373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.8635516166687012,0.2031648308038711,0.1927119940519333,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9663894772529602,0.278496116399765,0.1948196142911911,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559185862541199,0.1977012306451797,0.1875844448804855,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288023829460144,0.1200239434838295,0.5425891280174255,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265014648437,285.0354919433594,1.0,0.305744469165802,1.0,1.0,0.0,1.0,-1.6305452585220337,1.6305431127548218,2.1628509330184897e-06,1.250313401222229,0.943312644958496,0.943312644958496,0.0,41.69365692138672,28.0,39150.83984375,0.0,362.9507751464844,1.0,281.540771484375,284.17822265625,296.3094482421875,298.83953857421875,293.1499938964844,293.1499938964844,281.25,31343.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765436589717865,1.0,0.0,0.0,3.552784204483032,3.552806615829468,8.422305199928815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.224609375,0.0,1393.76123046875,1895.4371337890625,0.0,2160.424072265625,0.8800298571586609,1.0,0.0,3.0,1.0,0.0
17827440,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9532462358474731,0.2680330872535705,0.2408454418182373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403137207031,0.8635516166687012,0.2031648308038711,0.1927119940519333,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9663894772529602,0.278496116399765,0.1948196142911911,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8559185862541199,0.1977012306451797,0.1875844448804855,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7288023829460144,0.1200239434838295,0.5425891280174255,285.0399475097656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2265014648437,285.0354919433594,1.0,0.305744469165802,1.0,1.0,0.0,1.0,-1.6305452585220337,1.6305431127548218,2.1628509330184897e-06,1.250313401222229,0.943312644958496,0.943312644958496,0.0,41.69365692138672,28.0,39150.83984375,0.0,362.9507751464844,1.0,281.540771484375,284.17822265625,296.3094482421875,298.83953857421875,293.1499938964844,293.1499938964844,281.25,31343.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765436589717865,1.0,0.0,0.0,3.552784204483032,3.552806615829468,8.422305199928815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.224609375,0.0,1393.76123046875,1895.4371337890625,0.0,2160.424072265625,0.8800298571586609,1.0,0.0,3.0,1.0,0.0
