time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9777279496192932,0.2692534327507019,0.241995021700859,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8943176269531,0.8856300711631775,0.2040004879236221,0.193443089723587,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9882242679595948,0.2791978418827057,0.1953215152025222,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8774647116661072,0.1984735280275344,0.1882554739713668,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7456930875778198,0.1204634383320808,0.5440581440925598,284.8920288085937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2315673828125,284.8712158203125,1.0,0.3033557832241058,1.0,1.0,0.0,1.0,-1.6359752416610718,1.6359729766845703,2.176609541493235e-06,1.2546228170394895,0.8544865250587463,0.8544865250587463,0.0,38.67359161376953,28.0,39984.92578125,0.0,357.4060363769531,1.0,281.2992858886719,283.9951477050781,296.3911437988281,299.072021484375,293.1499938964844,293.1499938964844,281.25,35334.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740061283111572,1.0,0.0,0.0,3.5647151470184326,3.564738273620605,8.478967288283457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.5205078125,0.0,1435.4742431640625,1895.4371337890625,0.0,2236.495361328125,0.8832826614379883,1.0,0.0,3.0,1.0,0.0
17827560,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9928616285324096,0.2702341675758362,0.2428514063358307,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759765625,0.9023346304893494,0.2047228515148162,0.1940724551677703,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.2797282934188843,0.1939860880374908,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8938767910003662,0.1991320699453354,0.1888256818056106,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7587279081344604,0.1208524703979492,0.5454691648483276,284.8767395019531,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2341613769531,284.88604736328125,1.0,0.3016715943813324,1.0,1.0,0.0,1.0,-1.6390565633773804,1.639054298400879,2.184534650950809e-06,1.2571476697921753,0.8165117502212524,0.8165117502212524,0.0,36.74140167236328,31.0,39719.0859375,0.0,353.5201416015625,1.0,281.25860595703125,284.0299072265625,296.3886108398437,299.0231628417969,293.1499938964844,293.1499938964844,281.54998779296875,40458.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780827879905701,1.0,0.0,0.0,3.4166736602783203,3.416696310043335,7.789333835717116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.75244140625,0.0,1319.9736328125,1895.4371337890625,0.0,2272.94384765625,0.8569504022598267,1.0,0.0,3.0,1.0,0.0
17827620,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8702760934829712,0.2787753939628601,0.2492382675409317,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540405273437,0.7931684255599976,0.2082038223743438,0.1971778124570846,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8792741298675537,0.2866634130477905,0.1998414397239685,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7853701114654541,0.202190950512886,0.1915777772665023,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6656169295310974,0.1217407137155532,0.554267942905426,284.95367431640625,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2810363769531,284.9115295410156,1.0,0.2925896346569061,1.0,1.0,0.0,1.0,-1.3873687982559204,1.3873671293258667,1.6058654637163272e-06,1.0608386993408203,0.8729832172393799,0.8729832172393799,0.0,55.478248596191406,34.0,35318.09375,0.0,341.1146850585937,1.0,281.54083251953125,284.0456848144531,296.3085327148437,298.78765869140625,293.1499938964844,293.1499938964844,281.8500061035156,35499.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764864981174469,1.0,0.0,0.0,3.495739221572876,3.4957616329193115,8.154012220984441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.51513671875,0.0,1364.6341552734375,1895.4371337890625,0.0,2155.377685546875,0.8701155185699463,1.0,0.0,3.0,1.0,0.0
17827680,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8702760934829712,0.2787753939628601,0.2492382675409317,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9540405273437,0.7931684255599976,0.2082038223743438,0.1971778124570846,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8792741298675537,0.2866634130477905,0.1998414397239685,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7853701114654541,0.202190950512886,0.1915777772665023,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6656169295310974,0.1217407137155532,0.554267942905426,284.95367431640625,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2810363769531,284.9115295410156,1.0,0.2925896346569061,1.0,1.0,0.0,1.0,-1.3873687982559204,1.3873671293258667,1.6058654637163272e-06,1.0608386993408203,0.8729832172393799,0.8729832172393799,0.0,55.478248596191406,34.0,35318.09375,0.0,341.1146850585937,1.0,281.54083251953125,284.0456848144531,296.3085327148437,298.78765869140625,293.1499938964844,293.1499938964844,281.8500061035156,35499.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764864981174469,1.0,0.0,0.0,3.495739221572876,3.4957616329193115,8.154012220984441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.51513671875,0.0,1364.6341552734375,1895.4371337890625,0.0,2155.377685546875,0.8701155185699463,1.0,0.0,3.0,1.0,0.0
17827740,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.285979300737381,0.2520285248756408,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.9077016711235046,0.2109701782464981,0.1992672830820083,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.2931321263313293,0.196022167801857,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.8985711932182312,0.2048870474100113,0.1935777962207794,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7619368433952332,0.1234676018357276,0.5578420162200928,285.1763916015625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.32012939453125,285.1874084472656,1.0,0.2969159483909607,1.0,1.0,0.0,1.0,-1.6039857864379885,1.603983759880066,2.105737394231255e-06,1.2374249696731567,1.0,1.0,0.0,36.595733642578125,37.0,38389.50390625,0.0,350.8868408203125,1.0,281.84130859375,284.332763671875,296.32794189453125,298.7919921875,293.1499938964844,293.1499938964844,281.54998779296875,30829.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522452473640442,1.0,0.0,0.0,3.705522298812866,3.705545902252197,9.162039305010694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.2705078125,0.0,1556.5440673828125,1895.4371337890625,0.0,2044.9072265625,0.9140013456344604,1.0,0.0,3.0,1.0,0.0
17827800,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.285979300737381,0.2520285248756408,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17645263671875,0.9077016711235046,0.2109701782464981,0.1992672830820083,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.9990000128746032,0.2931321263313293,0.196022167801857,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.8985711932182312,0.2048870474100113,0.1935777962207794,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692810058594,0.7619368433952332,0.1234676018357276,0.5578420162200928,285.1763916015625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.32012939453125,285.1874084472656,1.0,0.2969159483909607,1.0,1.0,0.0,1.0,-1.6039857864379885,1.603983759880066,2.105737394231255e-06,1.2374249696731567,1.0,1.0,0.0,36.595733642578125,37.0,38389.50390625,0.0,350.8868408203125,1.0,281.84130859375,284.332763671875,296.32794189453125,298.7919921875,293.1499938964844,293.1499938964844,281.54998779296875,30829.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522452473640442,1.0,0.0,0.0,3.705522298812866,3.705545902252197,9.162039305010694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.2705078125,0.0,1556.5440673828125,1895.4371337890625,0.0,2044.9072265625,0.9140013456344604,1.0,0.0,3.0,1.0,0.0
17827860,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.996107816696167,0.2893805801868438,0.2274437844753265,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9420191645622252,0.2121884375810623,0.2009990960359573,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.996107816696167,0.2962978184223175,0.1769007295370102,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9315047860145568,0.2060094326734542,0.1952279955148697,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7874113321304321,0.1251633167266845,0.5630066394805908,284.9750366210937,284.95001220703125,296.1332092285156,293.3727111816406,296.1321105957031,297.3327331542969,284.96441650390625,1.0,0.2985711395740509,1.0,1.0,0.0,1.0,-1.6365984678268433,1.6365963220596311,2.178353952331236e-06,1.2552553415298462,0.9823903441429138,0.9823903441429138,0.0,34.00022506713867,37.0,39793.09375,0.0,344.7101135253906,1.0,281.5650634765625,284.0777893066406,296.4461364746094,299.08404541015625,293.1499938964844,293.1499938964844,281.54998779296875,32781.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686672210693359,1.0,0.0,0.0,3.798171997070313,3.798197031021118,9.625927077649976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.68115234375,0.0,1679.29150390625,1895.4371337890625,0.0,2189.01220703125,0.9359560012817384,1.0,0.0,3.0,1.0,0.0
17827920,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9960874915122986,0.290342628955841,0.2273532152175903,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95269775390625,0.9426665306091307,0.2124843150377273,0.2012993991374969,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9960874915122986,0.2970979213714599,0.1768302768468856,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9321083426475524,0.206287533044815,0.1954917907714843,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7883784174919128,0.1255460530519485,0.5648477673530579,284.953125,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3354797363281,284.9486694335937,1.0,0.2990015745162964,1.0,1.0,0.0,1.0,-1.6392742395401,1.6392720937728882,2.185157427447848e-06,1.2573789358139038,0.9694539308547974,0.9694539308547974,0.0,34.045108795166016,57.0,39850.04296875,0.0,346.2231750488281,1.0,281.5567932128906,284.0623779296875,296.44287109375,299.0773620605469,293.1499938964844,293.1499938964844,281.25,33714.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712256908416748,1.0,0.0,0.0,3.8062005043029785,3.8062257766723633,9.666664482210765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.572265625,0.0,1696.15625,1895.4371337890625,0.0,2211.73046875,0.938227117061615,1.0,0.0,3.0,1.0,0.0
17827980,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9987533688545228,0.2929551601409912,0.2428822666406631,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8503723144531,0.9253512620925904,0.2139675617218017,0.2027249187231063,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9987533688545228,0.2989793121814728,0.1889084279537201,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.91480153799057,0.2076424658298492,0.1967919021844864,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7772677540779114,0.1270956248044967,0.5725023150444031,284.8515930175781,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.33544921875,284.8675842285156,1.0,0.3089788854122162,1.0,1.0,0.0,1.0,-1.6848526000976562,1.6848503351211548,2.3026386770652607e-06,1.2931716442108154,0.8399559259414673,0.8399559259414673,0.0,36.82715225219727,60.0,41012.265625,0.0,378.4096984863281,1.0,281.2569885253906,283.97882080078125,296.4430847167969,299.1537170410156,293.1499938964844,293.1499938964844,281.54998779296875,41897.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869528532028198,1.0,0.0,0.0,3.586484670639038,3.586509227752685,8.582845225646452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.150390625,0.0,1507.007080078125,1895.4371337890625,0.0,2352.78466796875,0.8961694240570068,1.0,0.0,3.0,1.0,0.0
17828040,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9987533688545228,0.2929551601409912,0.2428822666406631,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8503723144531,0.9253512620925904,0.2139675617218017,0.2027249187231063,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9987533688545228,0.2989793121814728,0.1889084279537201,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.91480153799057,0.2076424658298492,0.1967919021844864,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7772677540779114,0.1270956248044967,0.5725023150444031,284.8515930175781,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.33544921875,284.8675842285156,1.0,0.3089788854122162,1.0,1.0,0.0,1.0,-1.6848526000976562,1.6848503351211548,2.3026386770652607e-06,1.2931716442108154,0.8399559259414673,0.8399559259414673,0.0,36.82715225219727,60.0,41012.265625,0.0,378.4096984863281,1.0,281.2569885253906,283.97882080078125,296.4430847167969,299.1537170410156,293.1499938964844,293.1499938964844,281.54998779296875,41897.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869528532028198,1.0,0.0,0.0,3.586484670639038,3.586509227752685,8.582845225646452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.150390625,0.0,1507.007080078125,1895.4371337890625,0.0,2352.78466796875,0.8961694240570068,1.0,0.0,3.0,1.0,0.0
17828100,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.2933834791183471,0.251233696937561,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04168701171875,0.9161585569381714,0.2151390314102172,0.2036757618188858,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.2990173101425171,0.195403978228569,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9060204029083252,0.2087175101041793,0.1976626366376876,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7710059285163879,0.127970889210701,0.5762827396392822,285.0437927246094,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3286437988281,285.0638122558594,1.0,0.3138406574726105,1.0,1.0,0.0,1.0,-1.7094141244888306,1.7094117403030396,2.3678694560658187e-06,1.3127256631851196,0.9653357863426208,0.9653357863426208,0.0,38.46578598022461,60.0,41005.6796875,0.0,396.8301086425781,1.0,281.5008544921875,284.1688537597656,296.36773681640625,298.9631652832031,293.1499938964844,293.1499938964844,281.54998779296875,34021.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805614471435547,1.0,0.0,0.0,3.655059337615967,3.655083179473877,8.914195746001496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.08251953125,0.0,1523.984130859375,1895.4371337890625,0.0,2295.182373046875,0.9078933596611024,1.0,0.0,3.0,1.0,0.0
17828160,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.2938721477985382,0.2584799528121948,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926208496094,0.9091008305549622,0.2165756821632385,0.2049731016159057,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.2989974319934845,0.201039969921112,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.899473249912262,0.2100446969270706,0.1988621354103088,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7660418152809143,0.1289592981338501,0.5807223916053772,285.0927734375,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3231201171875,285.0946960449219,1.0,0.3187063634395599,1.0,1.0,0.0,1.0,-1.7332098484039309,1.7332074642181396,2.4319951990037225e-06,1.3315532207489014,1.0,1.0,0.0,40.02273941040039,63.0,41602.8828125,0.0,415.0563354492188,1.0,281.5424194335937,284.17938232421875,296.38330078125,299.04852294921875,293.1499938964844,293.1499938964844,281.25,32011.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797045707702637,1.0,0.0,0.0,3.768713235855103,3.76873779296875,9.477187745687844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.59912109375,0.0,1638.4842529296875,1895.4371337890625,0.0,2287.488037109375,0.929007053375244,1.0,0.0,3.0,1.0,0.0
17828220,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.981960654258728,0.2940910160541534,0.2647259533405304,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91668701171875,0.8841979503631592,0.2190042585134506,0.2075822800397873,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9857911467552184,0.2975631952285766,0.2087212800979614,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.874955415725708,0.2122551351785659,0.2012655138969421,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7467936277389526,0.1305741071701049,0.5893310904502869,284.9166564941406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3065185546875,284.9169921875,1.0,0.3278081119060516,1.0,1.0,0.0,1.0,-1.7647138833999634,1.7647113800048828,2.518903329473688e-06,1.356784701347351,0.9317554831504822,0.9317554831504822,0.0,44.77349853515625,66.0,43145.89453125,0.0,448.3796997070313,1.0,281.2559509277344,283.972412109375,296.47137451171875,299.3060302734375,293.1499938964844,293.1499938964844,280.95001220703125,35940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980840802192688,1.0,0.0,0.0,3.7963614463806152,3.796386957168579,9.616751412977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.75341796875,0.0,1701.7200927734375,1895.4371337890625,0.0,2453.92138671875,0.9376115798950196,1.0,0.0,3.0,1.0,0.0
17828280,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.981960654258728,0.2940910160541534,0.2647259533405304,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91668701171875,0.8841979503631592,0.2190042585134506,0.2075822800397873,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9857911467552184,0.2975631952285766,0.2087212800979614,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.874955415725708,0.2122551351785659,0.2012655138969421,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7467936277389526,0.1305741071701049,0.5893310904502869,284.9166564941406,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3065185546875,284.9169921875,1.0,0.3278081119060516,1.0,1.0,0.0,1.0,-1.7647138833999634,1.7647113800048828,2.518903329473688e-06,1.356784701347351,0.9317554831504822,0.9317554831504822,0.0,44.77349853515625,66.0,43145.89453125,0.0,448.3796997070313,1.0,281.2559509277344,283.972412109375,296.47137451171875,299.3060302734375,293.1499938964844,293.1499938964844,280.95001220703125,35940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980840802192688,1.0,0.0,0.0,3.7963614463806152,3.796386957168579,9.616751412977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.75341796875,0.0,1701.7200927734375,1895.4371337890625,0.0,2453.92138671875,0.9376115798950196,1.0,0.0,3.0,1.0,0.0
17828340,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9525495171546936,0.2957941591739654,0.2660580277442932,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534545898437,0.8587812185287476,0.2210973054170608,0.2097661197185516,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.954676389694214,0.297078400850296,0.2082125395536422,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8499950170516968,0.2141215503215789,0.2032398134469986,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7272200584411621,0.1319256871938705,0.5963788032531738,284.85479736328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.8683776855469,1.0,0.3354838788509369,1.0,1.0,0.0,1.0,-1.7807502746582031,1.780747652053833,2.5636370537540643e-06,1.3694602251052856,0.8174447417259216,0.8174447417259216,0.0,50.25949478149414,69.0,43605.20703125,0.0,474.461181640625,1.0,280.9580383300781,283.9289245605469,296.4585266113281,299.3412170410156,293.1499938964844,293.1499938964844,281.25,43398.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111915588378906,1.0,0.0,0.0,3.497385025024414,3.497408866882324,8.161691766872536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.654296875,0.0,1422.9534912109375,1895.4371337890625,0.0,2574.1708984375,0.8784261345863342,1.0,0.0,3.0,1.0,0.0
17828400,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9525495171546936,0.2957941591739654,0.2660580277442932,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534545898437,0.8587812185287476,0.2210973054170608,0.2097661197185516,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.954676389694214,0.297078400850296,0.2082125395536422,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8499950170516968,0.2141215503215789,0.2032398134469986,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7272200584411621,0.1319256871938705,0.5963788032531738,284.85479736328125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994689941406,284.8683776855469,1.0,0.3354838788509369,1.0,1.0,0.0,1.0,-1.7807502746582031,1.780747652053833,2.5636370537540643e-06,1.3694602251052856,0.8174447417259216,0.8174447417259216,0.0,50.25949478149414,69.0,43605.20703125,0.0,474.461181640625,1.0,280.9580383300781,283.9289245605469,296.4585266113281,299.3412170410156,293.1499938964844,293.1499938964844,281.25,43398.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111915588378906,1.0,0.0,0.0,3.497385025024414,3.497408866882324,8.161691766872536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.654296875,0.0,1422.9534912109375,1895.4371337890625,0.0,2574.1708984375,0.8784261345863342,1.0,0.0,3.0,1.0,0.0
17828460,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9374104142189026,0.2990978360176086,0.2686660587787628,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.847205638885498,0.2236049473285675,0.2119913250207901,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9373979568481444,0.298532634973526,0.208955243229866,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8385915160179138,0.2163757532835006,0.2052653133869171,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7180665731430054,0.1335615515708923,0.6035066843032837,285.0515441894531,284.95001220703125,296.3051147460937,293.4208679199219,296.3040466308594,297.30877685546875,285.05029296875,1.0,0.341408759355545,1.0,1.0,0.0,1.0,-1.7984302043914795,1.7984275817871094,2.613455990285729e-06,1.3833962678909302,0.9640962481498718,0.9640962481498718,0.0,53.86367416381836,69.0,43618.69921875,0.0,496.7098693847656,1.0,281.2355041503906,284.0964050292969,296.38555908203125,299.173828125,293.1499938964844,293.1499938964844,281.25,32190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007171750068665,1.0,0.0,0.0,3.645933389663696,3.645956754684448,8.869737371242081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.34326171875,0.0,1500.173828125,1895.4371337890625,0.0,2477.98388671875,0.9022640585899352,1.0,0.0,3.0,1.0,0.0
17828520,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9355524778366088,0.2997711598873138,0.2692948877811432,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.04888916015625,0.845824122428894,0.2241068482398986,0.212494671344757,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.935128688812256,0.298884779214859,0.2092063575983047,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8372044563293457,0.2168368697166443,0.2057181447744369,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7169567346572876,0.1339058578014373,0.6051085591316223,285.04766845703125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3112487792969,285.0459289550781,1.0,0.3425215184688568,1.0,1.0,0.0,1.0,-1.802558183670044,1.8025555610656736,2.6251821054756874e-06,1.3866586685180664,0.9720784425735474,0.9720784425735474,0.0,54.44357681274414,72.0,43737.37890625,0.0,501.160400390625,1.0,281.24169921875,284.0892333984375,296.3954467773437,299.1986694335937,293.1499938964844,293.1499938964844,280.95001220703125,32022.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800565779209137,1.0,0.0,0.0,3.673464059829712,3.673487663269043,9.004195362649625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.43310546875,0.0,1529.478759765625,1895.4371337890625,0.0,2476.598876953125,0.907953917980194,1.0,0.0,3.0,1.0,0.0
17828580,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9228840470314026,0.3030356466770172,0.2726125419139862,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927001953125,0.8367480039596558,0.2267729192972183,0.2153068631887436,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9203143119812012,0.3004155158996582,0.2105130702257156,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8281354308128357,0.2192534506320953,0.2082729786634445,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7094371318817139,0.135809987783432,0.6146044731140137,284.893310546875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153991699219,284.90057373046875,1.0,0.3492574989795685,1.0,1.0,0.0,1.0,-1.8259605169296265,1.8259577751159668,2.6923341920337407e-06,1.4052146673202517,0.8608539700508118,0.8608539700508118,0.0,58.229530334472656,75.0,44798.33984375,0.0,528.2942504882812,1.0,280.95709228515625,283.9306640625,296.47625732421875,299.4114685058594,293.1499938964844,293.1499938964844,281.25,38838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137692809104919,1.0,0.0,0.0,3.594167709350586,3.594191551208496,8.619656455266522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.21826171875,0.0,1492.8482666015625,1895.4371337890625,0.0,2597.94677734375,0.8948981761932373,1.0,0.0,3.0,1.0,0.0
17828640,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9228840470314026,0.3030356466770172,0.2726125419139862,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927001953125,0.8367480039596558,0.2267729192972183,0.2153068631887436,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9203143119812012,0.3004155158996582,0.2105130702257156,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8281354308128357,0.2192534506320953,0.2082729786634445,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7094371318817139,0.135809987783432,0.6146044731140137,284.893310546875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3153991699219,284.90057373046875,1.0,0.3492574989795685,1.0,1.0,0.0,1.0,-1.8259605169296265,1.8259577751159668,2.6923341920337407e-06,1.4052146673202517,0.8608539700508118,0.8608539700508118,0.0,58.229530334472656,75.0,44798.33984375,0.0,528.2942504882812,1.0,280.95709228515625,283.9306640625,296.47625732421875,299.4114685058594,293.1499938964844,293.1499938964844,281.25,38838.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137692809104919,1.0,0.0,0.0,3.594167709350586,3.594191551208496,8.619656455266522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.21826171875,0.0,1492.8482666015625,1895.4371337890625,0.0,2597.94677734375,0.8948981761932373,1.0,0.0,3.0,1.0,0.0
17828700,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9173291325569152,0.3050191700458526,0.2741908431053161,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0486755371094,0.8327863812446594,0.2282697409391403,0.2166441529989242,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.913811981678009,0.3014476597309112,0.2111209630966186,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.824134886264801,0.220610961318016,0.2094861268997192,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7059991955757141,0.136871799826622,0.6192432045936584,285.0504455566406,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3200988769531,285.0656433105469,1.0,0.3524885773658752,1.0,1.0,0.0,1.0,-1.837215542793274,1.8372128009796145,2.724917976593133e-06,1.414086103439331,0.9700692892074584,0.9700692892074584,0.0,60.06275177001953,75.0,44465.31640625,0.0,541.613525390625,1.0,281.2010192871094,284.0979919433594,296.4154052734375,299.22467041015625,293.1499938964844,293.1499938964844,281.25,33436.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079322576522827,1.0,0.0,0.0,3.654046535491944,3.6540699005126953,8.909255484468304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.7841796875,0.0,1518.4735107421875,1895.4371337890625,0.0,2544.16455078125,0.9067409634590148,1.0,0.0,3.0,1.0,0.0
17828760,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.914218544960022,0.3073195517063141,0.2762061357498169,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0782775878906,0.8304741382598877,0.2299734503030777,0.2182291597127914,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9097126722335817,0.3027771413326263,0.2120094150304794,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8217400908470154,0.2221656143665313,0.2109344750642776,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7041257619857788,0.1380826383829116,0.624643862247467,285.0782165527344,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3282775878906,285.0776672363281,1.0,0.3557417094707489,1.0,1.0,0.0,1.0,-1.85082757472992,1.8508247137069704,2.764629016382969e-06,1.424810767173767,1.0,1.0,0.0,61.62026977539063,78.0,44894.3984375,0.0,555.8441772460938,1.0,281.242431640625,284.09478759765625,296.43145751953125,299.3037414550781,293.1499938964844,293.1499938964844,280.95001220703125,31901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068085312843323,1.0,0.0,0.0,3.762413263320923,3.762437582015991,9.445528235119128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.53125,0.0,1630.2568359375,1895.4371337890625,0.0,2533.83447265625,0.9275047779083252,1.0,0.0,3.0,1.0,0.0
17828820,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9071078896522522,0.3107706308364868,0.2797159254550934,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89825439453125,0.8253119587898254,0.2328534126281738,0.2212200611829757,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012017250061036,0.30457204580307,0.2135362029075622,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8163559436798096,0.2247524112462997,0.2136483639478683,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6999127864837646,0.1402148306369781,0.6351705193519592,284.8985290527344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3324890136719,284.902587890625,1.0,0.3621458113193512,1.0,1.0,0.0,1.0,-1.876369833946228,1.8763669729232788,2.8401777854014654e-06,1.4450230598449707,0.9077377319335938,0.9077377319335938,0.0,64.9318618774414,81.0,46231.56640625,0.0,584.3015747070312,1.0,280.9560852050781,283.89825439453125,296.50958251953125,299.53253173828125,293.1499938964844,293.1499938964844,280.6499938964844,37084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221088647842407,1.0,0.0,0.0,3.751632690429688,3.751657724380493,9.391476964992762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.15234375,0.0,1657.5433349609375,1895.4371337890625,0.0,2675.11767578125,0.9283878207206726,1.0,0.0,3.0,1.0,0.0
17828880,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9071078896522522,0.3107706308364868,0.2797159254550934,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89825439453125,0.8253119587898254,0.2328534126281738,0.2212200611829757,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9012017250061036,0.30457204580307,0.2135362029075622,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8163559436798096,0.2247524112462997,0.2136483639478683,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6999127864837646,0.1402148306369781,0.6351705193519592,284.8985290527344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3324890136719,284.902587890625,1.0,0.3621458113193512,1.0,1.0,0.0,1.0,-1.876369833946228,1.8763669729232788,2.8401777854014654e-06,1.4450230598449707,0.9077377319335938,0.9077377319335938,0.0,64.9318618774414,81.0,46231.56640625,0.0,584.3015747070312,1.0,280.9560852050781,283.89825439453125,296.50958251953125,299.53253173828125,293.1499938964844,293.1499938964844,280.6499938964844,37084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221088647842407,1.0,0.0,0.0,3.751632690429688,3.751657724380493,9.391476964992762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.15234375,0.0,1657.5433349609375,1895.4371337890625,0.0,2675.11767578125,0.9283878207206726,1.0,0.0,3.0,1.0,0.0
17828940,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8993126749992371,0.3139657974243164,0.2826067805290222,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729858398437,0.8193334937095642,0.2355268895626068,0.2238345444202423,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8919589519500732,0.3060332834720611,0.2146140187978744,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8100067377090454,0.2271169424057006,0.2159780710935592,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.694877028465271,0.1421991735696792,0.6445823311805725,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3331604003906,284.8864440917969,1.0,0.368253618478775,1.0,1.0,0.0,1.0,-1.8983741998672483,1.8983713388442995,2.906154577431153e-06,1.462393045425415,0.8209649324417114,0.8209649324417114,0.0,68.47412872314453,84.0,46828.91015625,0.0,611.6150512695312,1.0,280.6578369140625,283.87872314453125,296.5032958984375,299.575927734375,293.1499938964844,293.1499938964844,280.95001220703125,42502.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327903151512146,1.0,0.0,0.0,3.4672610759735107,3.4672844409942627,8.021698931770516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6279296875,0.0,1385.420654296875,1895.4371337890625,0.0,2774.435791015625,0.8714908361434937,1.0,0.0,3.0,1.0,0.0
17829000,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8993126749992371,0.3139657974243164,0.2826067805290222,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729858398437,0.8193334937095642,0.2355268895626068,0.2238345444202423,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8919589519500732,0.3060332834720611,0.2146140187978744,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8100067377090454,0.2271169424057006,0.2159780710935592,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.694877028465271,0.1421991735696792,0.6445823311805725,284.8742370605469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3331604003906,284.8864440917969,1.0,0.368253618478775,1.0,1.0,0.0,1.0,-1.8983741998672483,1.8983713388442995,2.906154577431153e-06,1.462393045425415,0.8209649324417114,0.8209649324417114,0.0,68.47412872314453,84.0,46828.91015625,0.0,611.6150512695312,1.0,280.6578369140625,283.87872314453125,296.5032958984375,299.575927734375,293.1499938964844,293.1499938964844,280.95001220703125,42502.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327903151512146,1.0,0.0,0.0,3.4672610759735107,3.4672844409942627,8.021698931770516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.6279296875,0.0,1385.420654296875,1895.4371337890625,0.0,2774.435791015625,0.8714908361434937,1.0,0.0,3.0,1.0,0.0
17829060,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8963296413421631,0.31858691573143,0.2864840924739837,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8168999552726746,0.2390230447053909,0.2269588708877563,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8872267007827759,0.3086857199668884,0.2162898480892181,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8072187304496765,0.2302377521991729,0.2187893390655517,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6932383179664612,0.1446911543607711,0.6554115414619446,285.0508117675781,284.95001220703125,296.49041748046875,293.47833251953125,296.4893493652344,297.3475646972656,285.048828125,1.0,0.3742263615131378,1.0,1.0,0.0,1.0,-1.9251689910888672,1.9251660108566284,2.9875147902203025e-06,1.4834321737289429,0.9695296883583068,0.9695296883583068,0.0,71.25169372558594,84.0,47089.4296875,0.0,640.6276245117188,1.0,280.94091796875,284.0233154296875,296.45391845703125,299.4563903808594,293.1499938964844,293.1499938964844,280.95001220703125,31804.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233076930046082,1.0,0.0,0.0,3.653944253921509,3.6539676189422607,8.908756967684894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.98681640625,0.0,1506.136474609375,1895.4371337890625,0.0,2686.23974609375,0.9032480120658876,1.0,0.0,3.0,1.0,0.0
17829120,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8962975144386292,0.3187183141708374,0.2866085171699524,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1621398925781,0.8168752193450928,0.2391249239444732,0.2270594537258148,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8871446847915649,0.3087643384933471,0.2163479477167129,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8071843385696411,0.2303301095962524,0.2188794910907745,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.693234920501709,0.1447658091783523,0.6557557582855225,285.0499267578125,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3480224609375,285.04803466796875,1.0,0.3744010925292969,1.0,1.0,0.0,1.0,-1.926030397415161,1.9260274171829224,2.9901536890974967e-06,1.4841099977493286,0.9707926511764526,0.9707926511764526,0.0,71.32328796386719,87.0,47116.7890625,0.0,641.5143432617188,1.0,280.9417419433594,284.02203369140625,296.4559020996094,299.461181640625,293.1499938964844,293.1499938964844,280.6499938964844,31800.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233471512794495,1.0,0.0,0.0,3.65839433670044,3.658417701721192,8.930470016821346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.1806640625,0.0,1511.031494140625,1895.4371337890625,0.0,2686.606201171875,0.9042330384254456,1.0,0.0,3.0,1.0,0.0
17829180,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8929073214530945,0.3224614858627319,0.290349930524826,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046630859375,0.8143575191497803,0.2422966957092285,0.2303320318460464,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.882228434085846,0.3108128905296325,0.2180291414260864,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8042398691177368,0.2331664562225341,0.2218025624752044,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.69162917137146,0.147150844335556,0.6673263311386108,284.9052124023437,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.91119384765625,1.0,0.3806257247924804,1.0,1.0,0.0,1.0,-1.9538809061050413,1.9538779258728027,3.076258280998445e-06,1.5060726404190063,0.8685803413391113,0.8685803413391113,0.0,74.31494903564453,90.0,48332.3046875,0.0,672.8115234375,1.0,280.6580505371094,283.8672790527344,296.5348815917969,299.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,38134.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367271423339844,1.0,0.0,0.0,3.5951895713806152,3.5952134132385254,8.624558631709078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.06640625,0.0,1488.7738037109375,1895.4371337890625,0.0,2811.152587890625,0.8947097063064575,1.0,0.0,3.0,1.0,0.0
17829240,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8929073214530945,0.3224614858627319,0.290349930524826,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9046630859375,0.8143575191497803,0.2422966957092285,0.2303320318460464,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.882228434085846,0.3108128905296325,0.2180291414260864,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8042398691177368,0.2331664562225341,0.2218025624752044,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.69162917137146,0.147150844335556,0.6673263311386108,284.9052124023437,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3528747558594,284.91119384765625,1.0,0.3806257247924804,1.0,1.0,0.0,1.0,-1.9538809061050413,1.9538779258728027,3.076258280998445e-06,1.5060726404190063,0.8685803413391113,0.8685803413391113,0.0,74.31494903564453,90.0,48332.3046875,0.0,672.8115234375,1.0,280.6580505371094,283.8672790527344,296.5348815917969,299.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,38134.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367271423339844,1.0,0.0,0.0,3.5951895713806152,3.5952134132385254,8.624558631709078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.06640625,0.0,1488.7738037109375,1895.4371337890625,0.0,2811.152587890625,0.8947097063064575,1.0,0.0,3.0,1.0,0.0
17829300,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8910502195358276,0.324687659740448,0.2921318411827087,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545349121094,0.8129414916038513,0.2440529614686966,0.2318973541259765,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8796201348304749,0.3120687305927276,0.2187916189432144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8026190400123596,0.2347380071878433,0.2232020646333694,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6906893849372864,0.1484420448541641,0.6729340553283691,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.357666015625,285.0689697265625,1.0,0.38369882106781,1.0,1.0,0.0,1.0,-1.9672282934188845,1.967225193977356,3.1179199595499085e-06,1.5165351629257202,0.9767187833786012,0.9767187833786012,0.0,75.8589096069336,90.0,48039.20703125,0.0,688.4663696289062,1.0,280.9013061523437,284.0263671875,296.479248046875,299.5042419433594,293.1499938964844,293.1499938964844,280.95001220703125,33090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316489458084106,1.0,0.0,0.0,3.661619663238525,3.661643266677856,8.946224170358619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.03662109375,0.0,1524.293701171875,1895.4371337890625,0.0,2763.801025390625,0.908015787601471,1.0,0.0,3.0,1.0,0.0
