time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8905907869338989,0.3272079229354858,0.2943422496318817,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791015625,0.8126128315925598,0.2460083812475204,0.2337109297513961,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8783116936683655,0.3135873973369598,0.2198139131069183,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8021383881568909,0.2364979237318039,0.2248356640338897,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6907759308815002,0.1498731225728988,0.6792846918106079,285.0790405273437,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3653869628906,285.0788269042969,1.0,0.3868482112884521,1.0,1.0,0.0,1.0,-1.9828743934631348,1.9828712940216064,3.1671520446252543e-06,1.5287970304489136,1.0,1.0,0.0,77.17269134521484,93.0,48514.39453125,0.0,705.3848876953125,1.0,280.9424743652344,284.0224304199219,296.496337890625,299.5885314941406,293.1499938964844,293.1499938964844,280.6499938964844,31941.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311268091201782,1.0,0.0,0.0,3.76508903503418,3.765113353729248,9.458968293074576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53515625,0.0,1633.6995849609375,1895.4371337890625,0.0,2758.937744140625,0.9281204342842102,1.0,0.0,3.0,1.0,0.0
17829420,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8880252242088318,0.3310687839984894,0.2981939017772674,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.8107932806015015,0.249356523156166,0.237130805850029,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743084073066711,0.315713495016098,0.2215644121170044,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7999634742736816,0.239455446600914,0.2278901636600494,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6899068355560303,0.1523959636688232,0.6915420889854431,284.9061279296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.36932373046875,284.9100036621094,1.0,0.3931470215320587,1.0,1.0,0.0,1.0,-2.012101650238037,2.0120983123779297,3.2603988984192256e-06,1.5517926216125488,0.9161179065704346,0.9161179065704346,0.0,80.16511535644531,96.0,49998.41796875,0.0,739.4664306640625,1.0,280.65606689453125,283.828857421875,296.57000732421875,299.8227233886719,293.1499938964844,293.1499938964844,280.3500061035156,36719.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461475372314453,1.0,0.0,0.0,3.763046979904175,3.76307225227356,9.448710898141144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.74658203125,0.0,1668.1640625,1895.4371337890625,0.0,2899.201904296875,0.9307965040206908,1.0,0.0,3.0,1.0,0.0
17829480,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8880252242088318,0.3310687839984894,0.2981939017772674,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.8107932806015015,0.249356523156166,0.237130805850029,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743084073066711,0.315713495016098,0.2215644121170044,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7999634742736816,0.239455446600914,0.2278901636600494,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6899068355560303,0.1523959636688232,0.6915420889854431,284.9061279296875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.36932373046875,284.9100036621094,1.0,0.3931470215320587,1.0,1.0,0.0,1.0,-2.012101650238037,2.0120983123779297,3.2603988984192256e-06,1.5517926216125488,0.9161179065704346,0.9161179065704346,0.0,80.16511535644531,96.0,49998.41796875,0.0,739.4664306640625,1.0,280.65606689453125,283.828857421875,296.57000732421875,299.8227233886719,293.1499938964844,293.1499938964844,280.3500061035156,36719.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461475372314453,1.0,0.0,0.0,3.763046979904175,3.76307225227356,9.448710898141144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.74658203125,0.0,1668.1640625,1895.4371337890625,0.0,2899.201904296875,0.9307965040206908,1.0,0.0,3.0,1.0,0.0
17829540,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.88398277759552,0.3348097801208496,0.3015285134315491,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814697265625,0.8076593279838562,0.2525089979171753,0.2401767373085022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8688361048698425,0.3174908459186554,0.2228532582521438,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7964279651641846,0.2421687990427017,0.2305368781089782,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6877607107162476,0.1547332406044006,0.702496349811554,284.88250732421875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3707275390625,284.8925476074219,1.0,0.3992414772510528,1.0,1.0,0.0,1.0,-2.0376460552215576,2.03764271736145,3.343018761370331e-06,1.5718308687210083,0.835033118724823,0.835033118724823,0.0,83.5077896118164,99.0,50735.80859375,0.0,772.5067749023438,1.0,280.3576354980469,283.8006896972656,296.56549072265625,299.8760986328125,293.1499938964844,293.1499938964844,280.6499938964844,41518.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565723299980164,1.0,0.0,0.0,3.5160017013549805,3.51602554321289,8.248813401223742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.3984375,0.0,1428.909423828125,1895.4371337890625,0.0,2996.862548828125,0.8812646865844727,1.0,0.0,3.0,1.0,0.0
17829600,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.88398277759552,0.3348097801208496,0.3015285134315491,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814697265625,0.8076593279838562,0.2525089979171753,0.2401767373085022,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8688361048698425,0.3174908459186554,0.2228532582521438,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7964279651641846,0.2421687990427017,0.2305368781089782,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6877607107162476,0.1547332406044006,0.702496349811554,284.88250732421875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3707275390625,284.8925476074219,1.0,0.3992414772510528,1.0,1.0,0.0,1.0,-2.0376460552215576,2.03764271736145,3.343018761370331e-06,1.5718308687210083,0.835033118724823,0.835033118724823,0.0,83.5077896118164,99.0,50735.80859375,0.0,772.5067749023438,1.0,280.3576354980469,283.8006896972656,296.56549072265625,299.8760986328125,293.1499938964844,293.1499938964844,280.6499938964844,41518.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565723299980164,1.0,0.0,0.0,3.5160017013549805,3.51602554321289,8.248813401223742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.3984375,0.0,1428.909423828125,1895.4371337890625,0.0,2996.862548828125,0.8812646865844727,1.0,0.0,3.0,1.0,0.0
17829660,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8836358189582825,0.3401804864406585,0.3060596585273742,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05303955078125,0.8074368834495544,0.2565933167934418,0.2438661158084869,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8666912317276001,0.3205327987670898,0.2247947603464126,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7958372831344604,0.2457481324672699,0.2337645292282104,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6882239580154419,0.1576662808656692,0.7152230739593506,285.0528564453125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858642578125,285.0510559082031,1.0,0.4054636359214782,1.0,1.0,0.0,1.0,-2.069005250930786,2.0690019130706787,3.4458032587281195e-06,1.5963131189346311,0.9844679832458496,0.9844679832458496,0.0,86.17035675048828,102.0,51070.87890625,0.0,809.0167846679688,1.0,280.6424560546875,283.9429931640625,296.5246887207031,299.7715759277344,293.1499938964844,293.1499938964844,280.3500061035156,31849.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483613729476929,1.0,0.0,0.0,3.701015472412109,3.70103907585144,9.139765779764276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.107421875,0.0,1559.1820068359375,1895.4371337890625,0.0,2919.92529296875,0.913771152496338,1.0,0.0,3.0,1.0,0.0
17829720,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8836358189582825,0.3401804864406585,0.3060596585273742,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.05303955078125,0.8074368834495544,0.2565933167934418,0.2438661158084869,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8666912317276001,0.3205327987670898,0.2247947603464126,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7958372831344604,0.2457481324672699,0.2337645292282104,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6882239580154419,0.1576662808656692,0.7152230739593506,285.0528564453125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3858642578125,285.0510559082031,1.0,0.4054636359214782,1.0,1.0,0.0,1.0,-2.069005250930786,2.0690019130706787,3.4458032587281195e-06,1.5963131189346311,0.9844679832458496,0.9844679832458496,0.0,86.17035675048828,102.0,51070.87890625,0.0,809.0167846679688,1.0,280.6424560546875,283.9429931640625,296.5246887207031,299.7715759277344,293.1499938964844,293.1499938964844,280.3500061035156,31849.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483613729476929,1.0,0.0,0.0,3.701015472412109,3.70103907585144,9.139765779764276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.107421875,0.0,1559.1820068359375,1895.4371337890625,0.0,2919.92529296875,0.913771152496338,1.0,0.0,3.0,1.0,0.0
17829780,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8825626969337463,0.3444663286209106,0.3102984130382538,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90771484375,0.8068596720695496,0.2602818310260772,0.2475991398096084,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8640937805175781,0.32285937666893,0.2266686111688614,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7948619723320007,0.2489120662212371,0.2369992136955261,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6884156465530396,0.1603809148073196,0.7282838225364685,284.9082336425781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39068603515625,284.91387939453125,1.0,0.4118161797523498,1.0,1.0,0.0,1.0,-2.100404739379883,2.1004014015197754,3.5505834148352733e-06,1.620932936668396,0.8850018382072449,0.8850018382072449,0.0,89.06214904785156,105.0,52451.5234375,0.0,847.364501953125,1.0,280.3568420410156,283.7836303710937,296.6009521484375,300.0033874511719,293.1499938964844,293.1499938964844,280.6499938964844,37666.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615750074386597,1.0,0.0,0.0,3.654028177261353,3.654052495956421,8.909166240300692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2802734375,0.0,1550.135498046875,1895.4371337890625,0.0,3043.777587890625,0.9074159860610962,1.0,0.0,3.0,1.0,0.0
17829840,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8825626969337463,0.3444663286209106,0.3102984130382538,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90771484375,0.8068596720695496,0.2602818310260772,0.2475991398096084,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8640937805175781,0.32285937666893,0.2266686111688614,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7948619723320007,0.2489120662212371,0.2369992136955261,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6884156465530396,0.1603809148073196,0.7282838225364685,284.9082336425781,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39068603515625,284.91387939453125,1.0,0.4118161797523498,1.0,1.0,0.0,1.0,-2.100404739379883,2.1004014015197754,3.5505834148352733e-06,1.620932936668396,0.8850018382072449,0.8850018382072449,0.0,89.06214904785156,105.0,52451.5234375,0.0,847.364501953125,1.0,280.3568420410156,283.7836303710937,296.6009521484375,300.0033874511719,293.1499938964844,293.1499938964844,280.6499938964844,37666.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615750074386597,1.0,0.0,0.0,3.654028177261353,3.654052495956421,8.909166240300692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.2802734375,0.0,1550.135498046875,1895.4371337890625,0.0,3043.777587890625,0.9074159860610962,1.0,0.0,3.0,1.0,0.0
17829900,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8817580938339233,0.3469776213169098,0.3123141527175903,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0596008300781,0.8063221573829651,0.2622858881950378,0.2493835687637329,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8625519275665283,0.3242621719837188,0.2275237441062927,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7941383123397827,0.2506507933139801,0.2385438829660415,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6882836818695068,0.161837100982666,0.7345829010009766,285.0609436035156,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3954772949219,285.0721740722656,1.0,0.4149604737758636,1.0,1.0,0.0,1.0,-2.1154136657714844,2.1154098510742188,3.6011515476275235e-06,1.632628321647644,0.9959987998008728,0.9959987998008728,0.0,90.57878875732422,105.0,52161.5234375,0.0,866.5409545898438,1.0,280.6026306152344,283.9432067871094,296.548583984375,299.82452392578125,293.1499938964844,293.1499938964844,280.6499938964844,33019.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569175601005554,1.0,0.0,0.0,3.72044038772583,3.7204647064208975,9.235959055331476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.31298828125,0.0,1590.2264404296875,1895.4371337890625,0.0,3000.099365234375,0.920981764793396,1.0,0.0,3.0,1.0,0.0
17829960,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8822011351585388,0.349795252084732,0.3147792220115661,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882263183594,0.8068103790283203,0.2645012736320495,0.2514310181140899,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8621320724487305,0.3259329497814178,0.2286454141139984,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.794435441493988,0.2525882422924042,0.2403344959020614,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.68907231092453,0.163442313671112,0.7416701316833496,285.0882873535156,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4033508300781,285.0893249511719,1.0,0.4181961417198181,1.0,1.0,0.0,1.0,-2.132840871810913,2.1328370571136475,3.6603546504920814e-06,1.6462093591690063,1.0,1.0,0.0,91.84532165527344,108.0,52625.53515625,0.0,887.3138427734375,1.0,280.642822265625,283.94903564453125,296.5657958984375,299.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,32582.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566904067993164,1.0,0.0,0.0,3.8033618927001953,3.803386688232422,9.65225012805604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.962890625,0.0,1683.936279296875,1895.4371337890625,0.0,2997.969482421875,0.9371984601020812,1.0,0.0,3.0,1.0,0.0
17830020,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8824434280395508,0.3522658944129944,0.3172644078731537,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9505615234375,0.8071943521499634,0.2666100561618805,0.2535695731639862,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.861550509929657,0.3273593783378601,0.2297956943511963,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7946216464042664,0.2544119954109192,0.2422022372484207,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.689801812171936,0.1650002002716064,0.7491447925567627,284.9491271972656,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4073486328125,284.9361572265625,1.0,0.4216023981571197,1.0,1.0,0.0,1.0,-2.150998830795288,2.1509950160980225,3.722681185536203e-06,1.6604127883911133,0.9665501713752748,0.9665501713752748,0.0,93.23294067382812,108.0,54055.23046875,0.0,909.5223388671876,1.0,280.3901672363281,283.76861572265625,296.6365051269531,300.169677734375,293.1499938964844,293.1499938964844,280.3500061035156,33883.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661172986030579,1.0,0.0,0.0,3.841899871826172,3.841925621032715,9.848846502791275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8935546875,0.0,1740.659912109375,1895.4371337890625,0.0,3086.38671875,0.9462500810623168,1.0,0.0,3.0,1.0,0.0
17830080,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8814824819564819,0.3541708588600158,0.3191201686859131,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91961669921875,0.8066088557243347,0.2683424949645996,0.2553197145462036,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8599864840507507,0.3283678591251373,0.2306063324213028,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7938488125801086,0.2558827400207519,0.2437069416046142,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6896235346794128,0.1662903577089309,0.755390465259552,284.9198303222656,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4068908691406,284.9228515625,1.0,0.4246843457221985,1.0,1.0,0.0,1.0,-2.165614604949951,2.165610790252685,3.773273192564375e-06,1.6718530654907229,0.9388843774795532,0.9388843774795532,0.0,94.7877197265625,111.0,54309.35546875,0.0,929.2529296875,1.0,280.3558044433594,283.7532043457031,296.6361083984375,300.153076171875,293.1499938964844,293.1499938964844,280.04998779296875,36126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709765076637268,1.0,0.0,0.0,3.8184406757354736,3.8184661865234375,9.728936447572778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.859375,0.0,1729.7537841796875,1895.4371337890625,0.0,3131.970458984375,0.9429145455360411,1.0,0.0,3.0,1.0,0.0
17830140,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8788737654685974,0.3581555485725403,0.3227163553237915,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.8048028349876404,0.2718833684921264,0.258747935295105,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8561611175537109,0.3303849697113037,0.2320699542760849,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7916527390480042,0.258857786655426,0.2466107606887817,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6886534094810486,0.168886050581932,0.7675472497940063,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057006835937,284.893310546875,1.0,0.4309386312961578,1.0,1.0,0.0,1.0,-2.193899393081665,2.1938955783843994,3.872104116453556e-06,1.69392192363739,0.8556894659996033,0.8556894659996033,0.0,98.18594360351562,114.0,55201.82421875,0.0,969.5662231445312,1.0,280.0571594238281,283.7065734863281,296.635009765625,300.220703125,293.1499938964844,293.1499938964844,280.3500061035156,40703.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811564445495605,1.0,0.0,0.0,3.61016583442688,3.6101903915405273,8.696562190380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.77099609375,0.0,1524.1092529296875,1895.4371337890625,0.0,3227.417236328125,0.9010648727416992,1.0,0.0,3.0,1.0,0.0
17830200,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8788737654685974,0.3581555485725403,0.3227163553237915,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8842468261719,0.8048028349876404,0.2718833684921264,0.258747935295105,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8561611175537109,0.3303849697113037,0.2320699542760849,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7916527390480042,0.258857786655426,0.2466107606887817,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6886534094810486,0.168886050581932,0.7675472497940063,284.8851013183594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4057006835937,284.893310546875,1.0,0.4309386312961578,1.0,1.0,0.0,1.0,-2.193899393081665,2.1938955783843994,3.872104116453556e-06,1.69392192363739,0.8556894659996033,0.8556894659996033,0.0,98.18594360351562,114.0,55201.82421875,0.0,969.5662231445312,1.0,280.0571594238281,283.7065734863281,296.635009765625,300.220703125,293.1499938964844,293.1499938964844,280.3500061035156,40703.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811564445495605,1.0,0.0,0.0,3.61016583442688,3.6101903915405273,8.696562190380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.77099609375,0.0,1524.1092529296875,1895.4371337890625,0.0,3227.417236328125,0.9010648727416992,1.0,0.0,3.0,1.0,0.0
17830260,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8795233964920044,0.3638042211532593,0.327470064163208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.805662989616394,0.276385098695755,0.2628093361854553,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552140593528748,0.3336893022060394,0.2341815829277038,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7920847535133362,0.2627351880073547,0.2500973045825958,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6900090575218201,0.1721042245626449,0.7814627885818481,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.419189453125,285.0575866699219,1.0,0.4373151361942291,1.0,1.0,0.0,1.0,-2.227919578552246,2.2279155254364014,3.992573965660995e-06,1.7203398942947388,1.0,1.0,0.0,100.84342956542967,117.0,55521.60546875,0.0,1013.866455078125,1.0,280.3431396484375,283.8580017089844,296.5998840332031,300.1213073730469,293.1499938964844,293.1499938964844,280.04998779296875,32196.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739471435546875,1.0,0.0,0.0,3.7769343852996826,3.77695894241333,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.11328125,0.0,1649.5797119140625,1895.4371337890625,0.0,3159.8330078125,0.9311527013778688,1.0,0.0,3.0,1.0,0.0
17830320,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8795233964920044,0.3638042211532593,0.327470064163208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.805662989616394,0.276385098695755,0.2628093361854553,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8552140593528748,0.3336893022060394,0.2341815829277038,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7920847535133362,0.2627351880073547,0.2500973045825958,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6900090575218201,0.1721042245626449,0.7814627885818481,285.0585632324219,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.419189453125,285.0575866699219,1.0,0.4373151361942291,1.0,1.0,0.0,1.0,-2.227919578552246,2.2279155254364014,3.992573965660995e-06,1.7203398942947388,1.0,1.0,0.0,100.84342956542967,117.0,55521.60546875,0.0,1013.866455078125,1.0,280.3431396484375,283.8580017089844,296.5998840332031,300.1213073730469,293.1499938964844,293.1499938964844,280.04998779296875,32196.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739471435546875,1.0,0.0,0.0,3.7769343852996826,3.77695894241333,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.11328125,0.0,1649.5797119140625,1895.4371337890625,0.0,3159.8330078125,0.9311527013778688,1.0,0.0,3.0,1.0,0.0
17830380,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8794381618499756,0.3683015406131744,0.3319125771522522,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135437011719,0.8061380982398987,0.2804573178291321,0.2669121325016022,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8538036346435547,0.3362564742565155,0.2362252324819564,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7921202778816223,0.2661724984645843,0.2535955607891083,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6910702586174011,0.1750780642032623,0.7957143783569336,284.9139404296875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42205810546875,284.9183349609375,1.0,0.4438254535198211,1.0,1.0,0.0,1.0,-2.2619640827178955,2.261960029602051,4.1153261918225326e-06,1.746906280517578,0.9125741720199584,0.9125741720199584,0.0,103.74935150146484,120.0,57087.296875,0.0,1060.341064453125,1.0,280.0564880371094,283.6917724609375,296.6719665527344,300.3608093261719,293.1499938964844,293.1499938964844,279.75,37057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865962028503418,1.0,0.0,0.0,3.750173330307007,3.750198602676392,9.384172585669148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.013671875,0.0,1655.6270751953125,1895.4371337890625,0.0,3278.361328125,0.9284601211547852,1.0,0.0,3.0,1.0,0.0
17830440,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8794381618499756,0.3683015406131744,0.3319125771522522,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9135437011719,0.8061380982398987,0.2804573178291321,0.2669121325016022,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8538036346435547,0.3362564742565155,0.2362252324819564,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7921202778816223,0.2661724984645843,0.2535955607891083,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6910702586174011,0.1750780642032623,0.7957143783569336,284.9139404296875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42205810546875,284.9183349609375,1.0,0.4438254535198211,1.0,1.0,0.0,1.0,-2.2619640827178955,2.261960029602051,4.1153261918225326e-06,1.746906280517578,0.9125741720199584,0.9125741720199584,0.0,103.74935150146484,120.0,57087.296875,0.0,1060.341064453125,1.0,280.0564880371094,283.6917724609375,296.6719665527344,300.3608093261719,293.1499938964844,293.1499938964844,279.75,37057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865962028503418,1.0,0.0,0.0,3.750173330307007,3.750198602676392,9.384172585669148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.013671875,0.0,1655.6270751953125,1895.4371337890625,0.0,3278.361328125,0.9284601211547852,1.0,0.0,3.0,1.0,0.0
17830500,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8787012100219727,0.3703788220882416,0.3338610827922821,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.82476806640625,0.8057714700698853,0.2823572158813476,0.2687826454639435,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8524899482727051,0.3373720943927765,0.237071081995964,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7915521860122681,0.2677654027938843,0.2551802396774292,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6910514235496521,0.1764689236879348,0.802300751209259,284.82427978515625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.421630859375,284.8232116699219,1.0,0.4470089673995971,1.0,1.0,0.0,1.0,-2.277383327484131,2.277379274368286,4.171520686213626e-06,1.7589092254638672,0.8284159302711487,0.8284159302711487,0.0,105.38343048095705,120.0,57957.625,0.0,1083.031494140625,1.0,279.798095703125,283.5793151855469,296.6990051269531,300.5205078125,293.1499938964844,293.1499938964844,279.75,41002.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89389967918396,1.0,0.0,0.0,3.661798238754273,3.661823272705078,8.947096148403944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5634765625,0.0,1583.8868408203125,1895.4371337890625,0.0,3346.6572265625,0.908925235271454,1.0,0.0,3.0,1.0,0.0
17830560,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8778676390647888,0.3726001977920532,0.335755705833435,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9022216796875,0.8053091168403625,0.2843180000782013,0.2706093192100525,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8510881066322327,0.3385703861713409,0.2378702163696289,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7908841371536255,0.2694067060947418,0.2567141056060791,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6909226179122925,0.1778830736875534,0.8086884021759033,284.9029235839844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4219970703125,284.9093933105469,1.0,0.4501462578773498,1.0,1.0,0.0,1.0,-2.292327880859375,2.292323589324951,4.226333203405375e-06,1.7705215215682983,0.85038161277771,0.85038161277771,0.0,107.0448989868164,123.0,58010.71875,0.0,1105.5875244140625,1.0,279.7579345703125,283.6612243652344,296.6747436523437,300.4326171875,293.1499938964844,293.1499938964844,280.04998779296875,40119.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954558968544006,1.0,0.0,0.0,3.5493369102478027,3.549360752105713,8.405968969782407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.58642578125,0.0,1454.005859375,1895.4371337890625,0.0,3361.190673828125,0.887484073638916,1.0,0.0,3.0,1.0,0.0
17830620,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8791922330856323,0.3784072697162628,0.3406984806060791,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541076660156,0.8068718314170837,0.2890855073928833,0.2749403715133667,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8508963584899902,0.3420545160770416,0.240135446190834,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7920019626617432,0.2734843790531158,0.260409265756607,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6928789019584656,0.1812856793403625,0.823469877243042,285.0539245605469,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4350280761719,285.05230712890625,1.0,0.4566329717636108,1.0,1.0,0.0,1.0,-2.328377723693848,2.328373432159424,4.359970262157731e-06,1.7984548807144165,0.9931463003158568,0.9931463003158568,0.0,109.6278305053711,126.0,58446.81640625,0.0,1155.4246826171875,1.0,280.0427551269531,283.791259765625,296.6483154296875,300.350341796875,293.1499938964844,293.1499938964844,279.75,31908.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889661431312561,1.0,0.0,0.0,3.7291007041931152,3.7291245460510254,9.279006576434768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4130859375,0.0,1591.692138671875,1895.4371337890625,0.0,3300.537841796875,0.9200924038887024,1.0,0.0,3.0,1.0,0.0
17830680,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8791922330856323,0.3784072697162628,0.3406984806060791,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541076660156,0.8068718314170837,0.2890855073928833,0.2749403715133667,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8508963584899902,0.3420545160770416,0.240135446190834,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7920019626617432,0.2734843790531158,0.260409265756607,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6928789019584656,0.1812856793403625,0.823469877243042,285.0539245605469,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4350280761719,285.05230712890625,1.0,0.4566329717636108,1.0,1.0,0.0,1.0,-2.328377723693848,2.328373432159424,4.359970262157731e-06,1.7984548807144165,0.9931463003158568,0.9931463003158568,0.0,109.6278305053711,126.0,58446.81640625,0.0,1155.4246826171875,1.0,280.0427551269531,283.791259765625,296.6483154296875,300.350341796875,293.1499938964844,293.1499938964844,279.75,31908.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889661431312561,1.0,0.0,0.0,3.7291007041931152,3.7291245460510254,9.279006576434768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.4130859375,0.0,1591.692138671875,1895.4371337890625,0.0,3300.537841796875,0.9200924038887024,1.0,0.0,3.0,1.0,0.0
17830740,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8794022798538208,0.3829686045646667,0.345190554857254,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.8076847195625305,0.2933315634727478,0.2792042195796966,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8498984575271606,0.3447246849536896,0.2422474324703216,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7923877239227295,0.277051717042923,0.2640317380428314,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6942270398139954,0.1843851804733276,0.838306188583374,284.9185791015625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4366760253906,284.923095703125,1.0,0.4632298052310943,1.0,1.0,0.0,1.0,-2.363612413406372,2.363607883453369,4.492941116041038e-06,1.8258888721466064,0.9022137522697448,0.9022137522697448,0.0,112.5754165649414,114.0,60027.04296875,0.0,1207.147705078125,1.0,279.75653076171875,283.6341247558594,296.717529296875,300.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,37056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012438058853148,1.0,0.0,0.0,3.6972832679748535,3.69730806350708,9.1213422592773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.64453125,0.0,1594.421142578125,1895.4371337890625,0.0,3415.17578125,0.9167653918266296,1.0,0.0,3.0,1.0,0.0
17830800,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8794022798538208,0.3829686045646667,0.345190554857254,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.91815185546875,0.8076847195625305,0.2933315634727478,0.2792042195796966,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8498984575271606,0.3447246849536896,0.2422474324703216,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7923877239227295,0.277051717042923,0.2640317380428314,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6942270398139954,0.1843851804733276,0.838306188583374,284.9185791015625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4366760253906,284.923095703125,1.0,0.4632298052310943,1.0,1.0,0.0,1.0,-2.363612413406372,2.363607883453369,4.492941116041038e-06,1.8258888721466064,0.9022137522697448,0.9022137522697448,0.0,112.5754165649414,114.0,60027.04296875,0.0,1207.147705078125,1.0,279.75653076171875,283.6341247558594,296.717529296875,300.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,37056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012438058853148,1.0,0.0,0.0,3.6972832679748535,3.69730806350708,9.1213422592773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.64453125,0.0,1594.421142578125,1895.4371337890625,0.0,3415.17578125,0.9167653918266296,1.0,0.0,3.0,1.0,0.0
17830860,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8907191753387451,0.3883737921714782,0.3496132791042328,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0899658203125,0.8179329037666321,0.2978582978248596,0.2832125425338745,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8589839339256287,0.3478676676750183,0.2441912740468979,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8025717735290527,0.2808424234390259,0.2673640549182892,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.704221785068512,0.1875170767307281,0.8515174388885498,285.0900573730469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4443664550781,285.0912475585937,1.0,0.464958906173706,1.0,1.0,0.0,1.0,-2.3959500789642334,2.3959455490112305,4.616650585376192e-06,1.8509759902954104,1.0,1.0,0.0,109.95519256591795,102.0,60162.3828125,0.0,1234.080322265625,1.0,280.04351806640625,283.7955627441406,296.6907653808594,300.5053100585937,293.1499938964844,293.1499938964844,279.75,33063.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971912860870361,1.0,0.0,0.0,3.831332445144653,3.831357717514038,9.79474179985118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7080078125,0.0,1721.35888671875,1895.4371337890625,0.0,3377.388916015625,0.9438021183013916,1.0,0.0,3.0,1.0,0.0
17830920,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8907191753387451,0.3883737921714782,0.3496132791042328,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0899658203125,0.8179329037666321,0.2978582978248596,0.2832125425338745,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8589839339256287,0.3478676676750183,0.2441912740468979,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8025717735290527,0.2808424234390259,0.2673640549182892,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.704221785068512,0.1875170767307281,0.8515174388885498,285.0900573730469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4443664550781,285.0912475585937,1.0,0.464958906173706,1.0,1.0,0.0,1.0,-2.3959500789642334,2.3959455490112305,4.616650585376192e-06,1.8509759902954104,1.0,1.0,0.0,109.95519256591795,102.0,60162.3828125,0.0,1234.080322265625,1.0,280.04351806640625,283.7955627441406,296.6907653808594,300.5053100585937,293.1499938964844,293.1499938964844,279.75,33063.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971912860870361,1.0,0.0,0.0,3.831332445144653,3.831357717514038,9.79474179985118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7080078125,0.0,1721.35888671875,1895.4371337890625,0.0,3377.388916015625,0.9438021183013916,1.0,0.0,3.0,1.0,0.0
17830980,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9092902541160583,0.3923541605472564,0.3533602654933929,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230651855469,0.8335958123207092,0.3015118837356567,0.2866909503936767,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8748347163200378,0.3499182164669037,0.2456956803798675,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8182810544967651,0.2837451100349426,0.2701290249824524,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7188290357589722,0.1898858994245529,0.8620297908782959,284.9232177734375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4393005371094,284.92529296875,1.0,0.4638550281524658,1.0,1.0,0.0,1.0,-2.422398567199707,2.422393798828125,4.719349817605689e-06,1.8716108798980715,0.9473891258239746,0.9473891258239746,0.0,104.1372528076172,90.0,61860.90234375,0.0,1241.359619140625,1.0,279.7562561035156,283.5994567871094,296.75390625,300.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36079.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094225168228148,1.0,0.0,0.0,3.845914840698242,3.845940589904785,9.869442010312923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.7626953125,0.0,1762.8770751953125,1895.4371337890625,0.0,3491.243896484375,0.949072241783142,1.0,0.0,3.0,1.0,0.0
17831040,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9092902541160583,0.3923541605472564,0.3533602654933929,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9230651855469,0.8335958123207092,0.3015118837356567,0.2866909503936767,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8748347163200378,0.3499182164669037,0.2456956803798675,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8182810544967651,0.2837451100349426,0.2701290249824524,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7188290357589722,0.1898858994245529,0.8620297908782959,284.9232177734375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4393005371094,284.92529296875,1.0,0.4638550281524658,1.0,1.0,0.0,1.0,-2.422398567199707,2.422393798828125,4.719349817605689e-06,1.8716108798980715,0.9473891258239746,0.9473891258239746,0.0,104.1372528076172,90.0,61860.90234375,0.0,1241.359619140625,1.0,279.7562561035156,283.5994567871094,296.75390625,300.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36079.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094225168228148,1.0,0.0,0.0,3.845914840698242,3.845940589904785,9.869442010312923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.7626953125,0.0,1762.8770751953125,1895.4371337890625,0.0,3491.243896484375,0.949072241783142,1.0,0.0,3.0,1.0,0.0
17831100,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9212167263031006,0.3940162658691406,0.3547835946083069,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.81939697265625,0.8428244590759277,0.3030375242233276,0.2880561947822571,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8844327330589294,0.3506083786487579,0.2461335957050323,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8270338177680969,0.2849009335041046,0.2711517810821533,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7266495227813721,0.1907972395420074,0.8657737374305725,284.81890869140625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43365478515625,284.817138671875,1.0,0.4624204635620117,1.0,1.0,0.0,1.0,-2.43200421333313,2.431999444961548,4.756898761115735e-06,1.879084110260009,0.8535515069961548,0.8535515069961548,0.0,100.6097640991211,90.0,62708.13671875,0.0,1238.155517578125,1.0,279.4956970214844,283.4743347167969,296.7791442871094,300.90380859375,293.1499938964844,293.1499938964844,279.45001220703125,40233.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161977767944336,1.0,0.0,0.0,3.767167806625366,3.767193794250488,9.469416681895382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.5390625,0.0,1700.1673583984375,1895.4371337890625,0.0,3554.02880859375,0.9319667816162108,1.0,0.0,3.0,1.0,0.0
17831160,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9353324770927428,0.3958234190940857,0.3561015129089355,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8877258300781,0.8536216020584106,0.3045811951160431,0.2892936170101166,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8956438899040222,0.3513446748256683,0.2464653104543686,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8370476365089417,0.2860543131828308,0.2720338106155395,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7354280948638916,0.1916654855012893,0.8688412308692932,284.8883361816406,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4289855957031,284.8943176269531,1.0,0.4605262577533722,1.0,1.0,0.0,1.0,-2.4402177333831787,2.4402129650115967,4.7890707719489e-06,1.8854440450668333,0.8659236431121826,0.8659236431121826,0.0,96.6773910522461,78.0,62590.09375,0.0,1231.576904296875,1.0,279.4571228027344,283.548583984375,296.756103515625,300.8076477050781,293.1499938964844,293.1499938964844,279.75,40222.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172590374946594,1.0,0.0,0.0,3.652637720108032,3.652662515640259,8.902387662601541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.01953125,0.0,1567.7247314453125,1895.4371337890625,0.0,3563.841796875,0.9100592136383056,1.0,0.0,3.0,1.0,0.0
