time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9569268226623536,0.3988432586193084,0.3582245111465454,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0455627441406,0.8710711598396301,0.3068925738334656,0.2910290360450744,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9142776727676392,0.3528413474559784,0.2471309304237365,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8531635403633118,0.287858784198761,0.2733088433742523,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7494058012962341,0.1929755359888076,0.8730026483535767,285.0458984375,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43115234375,285.0478820800781,1.0,0.4579205513000488,1.0,1.0,0.0,1.0,-2.452178955078125,2.452174186706543,4.835981144424295e-06,1.8946317434310915,0.9798860549926758,0.9798860549926758,0.0,91.08264923095705,78.0,62304.98828125,0.0,1222.4541015625,1.0,279.7174987792969,283.7024841308594,296.7114562988281,300.6298522949219,293.1499938964844,293.1499938964844,279.75,33417.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910485565662384,1.0,0.0,0.0,3.734778881072998,3.7348031997680655,9.30728617731802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.544921875,0.0,1609.7777099609375,1895.4371337890625,0.0,3501.109375,0.9239979386329652,1.0,0.0,3.0,1.0,0.0
17831280,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9733563661575316,0.4009323418140411,0.3599450290203094,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.041015625,0.8861081600189209,0.3085221648216247,0.2923756539821625,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9315424561500548,0.3539392948150635,0.2477592527866363,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8671990036964417,0.289143294095993,0.2743325233459472,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.761578381061554,0.1939112395048141,0.8763060569763184,285.0408630371094,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4338073730469,285.03936767578125,1.0,0.456087589263916,1.0,1.0,0.0,1.0,-2.4618167877197266,2.461811780929565,4.874027581536211e-06,1.9020750522613523,1.0,1.0,0.0,86.9114761352539,66.0,62672.88671875,0.0,1216.435791015625,1.0,279.74334716796875,283.68804931640625,296.7336120605469,300.706298828125,293.1499938964844,293.1499938964844,279.45001220703125,32691.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098804593086244,1.0,0.0,0.0,3.7992851734161377,3.799309968948364,9.6315693554061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.6611328125,0.0,1679.919677734375,1895.4371337890625,0.0,3495.494384765625,0.9364455938339232,1.0,0.0,3.0,1.0,0.0
17831340,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4052208662033081,0.3616410791873932,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90460205078125,0.9193867444992064,0.3117851018905639,0.2953852415084839,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9657381772994996,0.3556052148342132,0.2489234954118728,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8976592421531677,0.2915657460689544,0.2765481472015381,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7882086038589478,0.1956729888916015,0.8836215734481812,284.9046936035156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290466308594,284.9036865234375,1.0,0.450223296880722,1.0,1.0,0.0,1.0,-2.462770938873291,2.46276593208313,4.88114756080904e-06,1.9045603275299072,0.9011367559432985,0.9011367559432985,0.0,79.04920196533203,69.0,63701.515625,0.0,1193.0098876953125,1.0,279.4570007324219,283.5298156738281,296.7999267578125,300.9226989746094,293.1499938964844,293.1499938964844,279.1499938964844,37620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194135665893556,1.0,0.0,0.0,3.742104768753052,3.742130041122437,9.343835358777142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.8759765625,0.0,1650.5050048828125,1895.4371337890625,0.0,3583.745361328125,0.927221179008484,1.0,0.0,3.0,1.0,0.0
17831400,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.4052208662033081,0.3616410791873932,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90460205078125,0.9193867444992064,0.3117851018905639,0.2953852415084839,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9657381772994996,0.3556052148342132,0.2489234954118728,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8976592421531677,0.2915657460689544,0.2765481472015381,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7882086038589478,0.1956729888916015,0.8836215734481812,284.9046936035156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4290466308594,284.9036865234375,1.0,0.450223296880722,1.0,1.0,0.0,1.0,-2.462770938873291,2.46276593208313,4.88114756080904e-06,1.9045603275299072,0.9011367559432985,0.9011367559432985,0.0,79.04920196533203,69.0,63701.515625,0.0,1193.0098876953125,1.0,279.4570007324219,283.5298156738281,296.7999267578125,300.9226989746094,293.1499938964844,293.1499938964844,279.1499938964844,37620.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194135665893556,1.0,0.0,0.0,3.742104768753052,3.742130041122437,9.343835358777142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.8759765625,0.0,1650.5050048828125,1895.4371337890625,0.0,3583.745361328125,0.927221179008484,1.0,0.0,3.0,1.0,0.0
17831460,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4135157763957977,0.3399920165538788,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9449065923690796,0.3148021697998047,0.2980073392391205,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9853934049606324,0.3569869101047516,0.2497103810310363,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9203452467918396,0.2937100827693939,0.2783614099025726,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8069727420806885,0.1971893459558487,0.8894810080528259,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4473571777344,284.9027099609375,1.0,0.4478878974914551,1.0,1.0,0.0,1.0,-2.467643976211548,2.4676389694213867,4.897312010143651e-06,1.9066828489303589,0.836743950843811,0.836743950843811,0.0,74.6112289428711,72.0,63878.69140625,0.0,1171.639892578125,1.0,279.1580505371094,283.51617431640625,296.8018798828125,300.9400329589844,293.1499938964844,293.1499938964844,279.45001220703125,40473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923615336418152,1.0,0.0,0.0,3.5034329891204834,3.5034565925598145,8.189944651348924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6337890625,0.0,1408.265380859375,1895.4371337890625,0.0,3622.48486328125,0.8775776624679565,1.0,0.0,3.0,1.0,0.0
17831520,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.4135157763957977,0.3399920165538788,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8998107910156,0.9449065923690796,0.3148021697998047,0.2980073392391205,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9853934049606324,0.3569869101047516,0.2497103810310363,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9203452467918396,0.2937100827693939,0.2783614099025726,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8069727420806885,0.1971893459558487,0.8894810080528259,284.9001159667969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4473571777344,284.9027099609375,1.0,0.4478878974914551,1.0,1.0,0.0,1.0,-2.467643976211548,2.4676389694213867,4.897312010143651e-06,1.9066828489303589,0.836743950843811,0.836743950843811,0.0,74.6112289428711,72.0,63878.69140625,0.0,1171.639892578125,1.0,279.1580505371094,283.51617431640625,296.8018798828125,300.9400329589844,293.1499938964844,293.1499938964844,279.45001220703125,40473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923615336418152,1.0,0.0,0.0,3.5034329891204834,3.5034565925598145,8.189944651348924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6337890625,0.0,1408.265380859375,1895.4371337890625,0.0,3622.48486328125,0.8775776624679565,1.0,0.0,3.0,1.0,0.0
17831580,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.424320638179779,0.3299078941345215,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128173828125,0.9592313170433044,0.3186037540435791,0.3013581931591034,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.994835078716278,0.3593469560146332,0.2511530518531799,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9343562126159668,0.296538233757019,0.280805379152298,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8173285722732544,0.1992156654596328,0.8976238965988159,285.0126953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.483642578125,285.01092529296875,1.0,0.4475382268428802,1.0,1.0,0.0,1.0,-2.473998546600342,2.4739935398101807,4.922138487017946e-06,1.9113799333572388,0.9385128617286682,0.9385128617286682,0.0,72.80767822265625,92.0,63730.171875,0.0,1171.5048828125,1.0,279.44171142578125,283.6253967285156,296.78961181640625,300.8341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33089.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145324230194092,1.0,0.0,0.0,3.642425060272217,3.6424484252929688,8.85267581907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.798828125,0.0,1503.0272216796875,1895.4371337890625,0.0,3538.617431640625,0.901391327381134,1.0,0.0,3.0,1.0,0.0
17831640,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.424320638179779,0.3299078941345215,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0128173828125,0.9592313170433044,0.3186037540435791,0.3013581931591034,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.994835078716278,0.3593469560146332,0.2511530518531799,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9343562126159668,0.296538233757019,0.280805379152298,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8173285722732544,0.1992156654596328,0.8976238965988159,285.0126953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.483642578125,285.01092529296875,1.0,0.4475382268428802,1.0,1.0,0.0,1.0,-2.473998546600342,2.4739935398101807,4.922138487017946e-06,1.9113799333572388,0.9385128617286682,0.9385128617286682,0.0,72.80767822265625,92.0,63730.171875,0.0,1171.5048828125,1.0,279.44171142578125,283.6253967285156,296.78961181640625,300.8341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33089.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145324230194092,1.0,0.0,0.0,3.642425060272217,3.6424484252929688,8.85267581907101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.798828125,0.0,1503.0272216796875,1895.4371337890625,0.0,3538.617431640625,0.901391327381134,1.0,0.0,3.0,1.0,0.0
17831700,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.4288210272789001,0.3330431580543518,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8885192871094,0.9579631686210632,0.3202529847621918,0.3030813634395599,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9932110905647278,0.3601963818073272,0.2519097626209259,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9325888752937316,0.2977311015129089,0.2820940017700195,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8161857724189758,0.200108140707016,0.9021625518798828,284.8880310058594,284.95001220703125,297.4636535644531,293.8274230957031,297.4621887207031,297.4945373535156,284.8844909667969,1.0,0.4506567418575287,1.0,1.0,0.0,1.0,-2.487725019454956,2.487720012664795,4.976316631655209e-06,1.9216971397399905,0.8569294810295105,0.8569294810295105,0.0,73.86216735839844,92.0,64783.30078125,0.0,1192.1851806640625,1.0,279.1977233886719,283.48095703125,296.85528564453125,301.07666015625,293.1499938964844,293.1499938964844,279.1499938964844,37124.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202674627304076,1.0,0.0,0.0,3.6184778213500977,3.618501901626587,8.736653853702592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.4970703125,0.0,1506.7197265625,1895.4371337890625,0.0,3591.626220703125,0.896874189376831,1.0,0.0,3.0,1.0,0.0
17831760,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.4316757917404175,0.3423383831977844,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93487548828125,0.9502226114273072,0.3218045532703399,0.3046178817749023,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.986523449420929,0.3609169125556946,0.2524669468402862,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9240517616271972,0.2988162934780121,0.2831995487213135,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8101240396499634,0.2009039670228958,0.9061662554740906,284.9352111816406,284.95001220703125,297.4962463378906,293.8388977050781,297.4947814941406,297.4938659667969,284.93951416015625,1.0,0.4554252624511719,1.0,1.0,0.0,1.0,-2.507537603378296,2.5075325965881348,5.05558955410379e-06,1.936864733695984,0.873960018157959,0.873960018157959,0.0,76.37205505371094,112.0,65081.578125,0.0,1226.619384765625,1.0,279.1580505371094,283.5254211425781,296.8592529296875,301.046630859375,293.1499938964844,293.1499938964844,279.45001220703125,37403.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221519827842712,1.0,0.0,0.0,3.5604817867279053,3.560505151748657,8.458840170533222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.1064453125,0.0,1446.082763671875,1895.4371337890625,0.0,3609.004638671875,0.8872406482696533,1.0,0.0,3.0,1.0,0.0
17831820,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.4338705837726593,0.371154636144638,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07879638671875,0.925468921661377,0.3255897462368011,0.3082486391067505,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.964079737663269,0.3632307648658752,0.2540927231311798,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.900017261505127,0.3015981316566467,0.2859048843383789,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7908761501312256,0.2028288096189499,0.9155454635620116,285.0788269042969,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.474365234375,285.0796813964844,1.0,0.4690743684768677,1.0,1.0,0.0,1.0,-2.5629770755767822,2.562971830368042,5.281084213493159e-06,1.979449987411499,1.0,1.0,0.0,84.31756591796875,130.0,65997.4921875,0.0,1329.71435546875,1.0,279.4422607421875,283.6471862792969,296.8607482910156,301.0279541015625,293.1499938964844,293.1499938964844,279.1499938964844,31742.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184232950210572,1.0,0.0,0.0,3.7509400844573975,3.750964164733887,9.388009516442252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.1552734375,0.0,1615.6617431640625,1895.4371337890625,0.0,3574.6005859375,0.9246528148651124,1.0,0.0,3.0,1.0,0.0
17831880,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.4338705837726593,0.371154636144638,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07879638671875,0.925468921661377,0.3255897462368011,0.3082486391067505,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.964079737663269,0.3632307648658752,0.2540927231311798,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.900017261505127,0.3015981316566467,0.2859048843383789,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7908761501312256,0.2028288096189499,0.9155454635620116,285.0788269042969,284.95001220703125,297.5625305175781,293.86212158203125,297.5610656738281,297.474365234375,285.0796813964844,1.0,0.4690743684768677,1.0,1.0,0.0,1.0,-2.5629770755767822,2.562971830368042,5.281084213493159e-06,1.979449987411499,1.0,1.0,0.0,84.31756591796875,130.0,65997.4921875,0.0,1329.71435546875,1.0,279.4422607421875,283.6471862792969,296.8607482910156,301.0279541015625,293.1499938964844,293.1499938964844,279.1499938964844,31742.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184232950210572,1.0,0.0,0.0,3.7509400844573975,3.750964164733887,9.388009516442252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.1552734375,0.0,1615.6617431640625,1895.4371337890625,0.0,3574.6005859375,0.9246528148651124,1.0,0.0,3.0,1.0,0.0
17831940,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9762521982192992,0.4310081601142883,0.3887545168399811,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310607910156,0.8852090239524841,0.3286010026931762,0.3118605613708496,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.918525457382202,0.3645438849925995,0.2556309700012207,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8623572587966919,0.30362668633461,0.2885858714580536,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7581185698509216,0.2040638327598571,0.9245924949645996,284.9311218261719,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9325256347656,1.0,0.4848996102809906,1.0,1.0,0.0,1.0,-2.606116771697998,2.6061112880706787,5.460955890157493e-06,2.013063669204712,0.940119743347168,0.940119743347168,0.0,98.49190521240234,148.0,68172.3359375,0.0,1447.3992919921875,1.0,279.1562194824219,283.45953369140625,296.932861328125,301.3217468261719,293.1499938964844,293.1499938964844,278.8500061035156,35420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314765334129332,1.0,0.0,0.0,3.7857844829559326,3.785809755325317,9.563240155330277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.9150390625,0.0,1685.048828125,1895.4371337890625,0.0,3694.667724609375,0.9351081848144532,1.0,0.0,3.0,1.0,0.0
17832000,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9762521982192992,0.4310081601142883,0.3887545168399811,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310607910156,0.8852090239524841,0.3286010026931762,0.3118605613708496,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.918525457382202,0.3645438849925995,0.2556309700012207,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8623572587966919,0.30362668633461,0.2885858714580536,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7581185698509216,0.2040638327598571,0.9245924949645996,284.9311218261719,284.95001220703125,297.630126953125,293.8854675292969,297.628662109375,297.4230651855469,284.9325256347656,1.0,0.4848996102809906,1.0,1.0,0.0,1.0,-2.606116771697998,2.6061112880706787,5.460955890157493e-06,2.013063669204712,0.940119743347168,0.940119743347168,0.0,98.49190521240234,148.0,68172.3359375,0.0,1447.3992919921875,1.0,279.1562194824219,283.45953369140625,296.932861328125,301.3217468261719,293.1499938964844,293.1499938964844,278.8500061035156,35420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314765334129332,1.0,0.0,0.0,3.7857844829559326,3.785809755325317,9.563240155330277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.9150390625,0.0,1685.048828125,1895.4371337890625,0.0,3694.667724609375,0.9351081848144532,1.0,0.0,3.0,1.0,0.0
17832060,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.922861635684967,0.431054949760437,0.3888072073459625,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7814636230469,0.843280553817749,0.3306766450405121,0.3147696852684021,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8708252310752869,0.364753782749176,0.2565033137798309,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8224665522575378,0.3047187328338623,0.2905731201171875,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7233740091323853,0.204449862241745,0.9307833909988404,284.7821655273437,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.39031982421875,284.7882385253906,1.0,0.4994910359382629,0.7648438811302185,0.7648438811302185,0.4000000059604645,1.0,-2.618877649307251,1.7395784854888916,0.8792991638183594,1.1469050645828247,0.7506674528121948,0.7506674528121948,0.0,118.0406494140625,151.0,61128.5859375,0.0,1549.0833740234375,1.0,278.8581237792969,283.2626953125,296.8912048339844,301.054931640625,293.1499938964844,293.1499938964844,279.1499938964844,49918.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330662488937378,1.0,0.0,0.0,3.315796375274658,3.3158199787139893,7.336163889704039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.8759765625,0.0,1286.77294921875,1895.4371337890625,0.0,3709.21435546875,0.8438120484352112,1.0,0.0,3.0,1.0,0.0
17832120,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.922861635684967,0.431054949760437,0.3888072073459625,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7814636230469,0.843280553817749,0.3306766450405121,0.3147696852684021,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8708252310752869,0.364753782749176,0.2565033137798309,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8224665522575378,0.3047187328338623,0.2905731201171875,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7233740091323853,0.204449862241745,0.9307833909988404,284.7821655273437,284.95001220703125,297.6986389160156,293.9089050292969,297.5970764160156,297.39031982421875,284.7882385253906,1.0,0.4994910359382629,0.7648438811302185,0.7648438811302185,0.4000000059604645,1.0,-2.618877649307251,1.7395784854888916,0.8792991638183594,1.1469050645828247,0.7506674528121948,0.7506674528121948,0.0,118.0406494140625,151.0,61128.5859375,0.0,1549.0833740234375,1.0,278.8581237792969,283.2626953125,296.8912048339844,301.054931640625,293.1499938964844,293.1499938964844,279.1499938964844,49918.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330662488937378,1.0,0.0,0.0,3.315796375274658,3.3158199787139893,7.336163889704039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.8759765625,0.0,1286.77294921875,1895.4371337890625,0.0,3709.21435546875,0.8438120484352112,1.0,0.0,3.0,1.0,0.0
17832180,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.899498462677002,0.433911383152008,0.3912305533885956,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724670410156,0.8258054256439209,0.3334008753299713,0.3175904154777527,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8502433896064758,0.3657760620117187,0.2573527693748474,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8040757179260254,0.3063302934169769,0.2923625707626343,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.706731379032135,0.2051420360803604,0.9354602098464966,284.872802734375,284.95001220703125,297.76776123046875,293.9322204589844,297.5352478027344,297.3806457519531,284.877685546875,1.0,0.5092624425888062,0.5296878218650818,0.5296878218650818,0.800000011920929,1.0,-2.633954763412476,1.0444493293762207,1.5895054340362549,0.4492174983024597,0.7358245849609375,0.7358245849609375,0.0,130.34136962890625,154.0,53287.015625,0.0,1624.13671875,1.0,279.1376647949219,283.3431091308594,296.7549743652344,300.2743530273437,293.1499938964844,293.1499938964844,279.45001220703125,44214.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930482268333435,1.0,0.0,0.0,3.021143674850464,3.0211637020111084,6.090263582336775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.08740234375,0.0,990.4883422851562,1895.4371337890625,0.0,3338.7021484375,0.7753405570983887,1.0,0.0,3.0,1.0,0.0
17832240,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.899498462677002,0.433911383152008,0.3912305533885956,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724670410156,0.8258054256439209,0.3334008753299713,0.3175904154777527,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8502433896064758,0.3657760620117187,0.2573527693748474,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8040757179260254,0.3063302934169769,0.2923625707626343,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.706731379032135,0.2051420360803604,0.9354602098464966,284.872802734375,284.95001220703125,297.76776123046875,293.9322204589844,297.5352478027344,297.3806457519531,284.877685546875,1.0,0.5092624425888062,0.5296878218650818,0.5296878218650818,0.800000011920929,1.0,-2.633954763412476,1.0444493293762207,1.5895054340362549,0.4492174983024597,0.7358245849609375,0.7358245849609375,0.0,130.34136962890625,154.0,53287.015625,0.0,1624.13671875,1.0,279.1376647949219,283.3431091308594,296.7549743652344,300.2743530273437,293.1499938964844,293.1499938964844,279.45001220703125,44214.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930482268333435,1.0,0.0,0.0,3.021143674850464,3.0211637020111084,6.090263582336775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.08740234375,0.0,990.4883422851562,1895.4371337890625,0.0,3338.7021484375,0.7753405570983887,1.0,0.0,3.0,1.0,0.0
17832300,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8939557075500488,0.4358546137809753,0.3929467499256134,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473571777344,0.8213194608688354,0.3349926769733429,0.3191432952880859,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8448076248168945,0.3666050434112549,0.2579556107521057,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7989180684089661,0.3073769807815552,0.2934121787548065,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7019155621528625,0.2056751698255539,0.9382455945014954,284.9471435546875,284.95001220703125,297.8024597167969,293.9437866210937,297.51025390625,297.3804016113281,284.9421691894531,1.0,0.5133041143417358,0.412109762430191,0.412109762430191,1.0,1.0,-2.6432108879089355,0.8023829460144043,1.8408279418945312,0.2052051275968551,0.7748146057128906,0.7748146057128906,0.0,134.50961303710938,154.0,50903.3046875,0.0,1656.8560791015625,1.0,279.378662109375,283.4037170410156,296.7330017089844,300.0010070800781,293.1499938964844,293.1499938964844,279.45001220703125,37804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699666857719421,1.0,0.0,0.0,3.026587009429932,3.0266058444976807,6.112229584687157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.626953125,0.0,955.0968627929688,1895.4371337890625,0.0,3122.498046875,0.7711908221244812,1.0,0.0,3.0,1.0,0.0
17832360,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8898395299911499,0.4377328753471374,0.3947803378105163,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.96954345703125,0.8179760575294495,0.3365887105464935,0.3207773864269256,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8406651616096497,0.367413192987442,0.2586240470409393,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7950073480606079,0.3084204792976379,0.2945302128791809,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6982320547103882,0.2062255293130874,0.9413023591041564,284.9703063964844,284.95001220703125,297.8371887207031,293.955322265625,297.52197265625,297.3797912597656,284.9788513183594,1.0,0.5169058442115784,0.4305119812488556,0.4305119812488556,1.0,1.0,-2.653200387954712,0.8269824385643005,1.8262178897857664,0.2274310439825058,0.7860816717147827,0.7860816717147827,0.0,138.13389587402344,142.0,50388.4375,0.0,1687.4183349609375,1.0,279.4341735839844,283.4507751464844,296.7737121582031,299.98388671875,293.1499938964844,293.1499938964844,279.75,37354.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529695868492126,1.0,0.0,0.0,2.9907963275909424,2.990814685821533,5.968524305899336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.46240234375,0.0,924.3006591796876,1895.4371337890625,0.0,2963.09228515625,0.763234555721283,1.0,0.0,3.0,1.0,0.0
17832420,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8916834592819214,0.4406989216804504,0.397289365530014,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05206298828125,0.8196561932563782,0.3390287458896637,0.3229736089706421,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8415030241012573,0.3688235580921173,0.2595194578170776,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7962865233421326,0.310077428817749,0.296002060174942,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6991706490516663,0.2071632444858551,0.9451577067375184,285.0519104003906,284.95001220703125,297.8843994140625,293.9708557128906,297.5490417480469,297.3828430175781,285.0494689941406,1.0,0.5184941291809082,0.4555390179157257,0.4555390179157257,1.0,1.0,-2.6663312911987305,0.8853815793991089,1.7809498310089111,0.2827236652374267,0.8749150037765503,0.8749150037765503,0.0,138.6493682861328,142.0,51017.96484375,0.0,1708.500244140625,1.0,279.711181640625,283.5274963378906,296.8397216796875,300.00982666015625,293.1499938964844,293.1499938964844,279.75,30130.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83575838804245,1.0,0.0,0.0,3.196828603744507,3.196847438812256,6.819177542638499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.4794921875,0.0,1046.5577392578125,1895.4371337890625,0.0,2802.11279296875,0.8001587390899658,1.0,0.0,3.0,1.0,0.0
17832480,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8943331837654114,0.44197478890419,0.3984732925891876,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03204345703125,0.8219378590583801,0.3401402831077575,0.3240140676498413,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8434533476829529,0.3694272935390472,0.2599465548992157,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7984766960144043,0.3108205199241638,0.2966949641704559,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7010511755943298,0.2075926810503006,0.9469687342643738,285.0318298339844,284.95001220703125,297.9065856933594,293.97808837890625,297.5615539550781,297.3834533691406,285.0292053222656,1.0,0.5186396241188049,0.4673164486885071,0.4673164486885071,1.0,1.0,-2.67252779006958,0.9115956425666808,1.760932207107544,0.3074942231178283,0.8811410665512085,0.8811410665512085,0.0,137.82785034179688,130.0,51490.28515625,0.0,1713.665771484375,1.0,279.7364807128906,283.5068664550781,296.89892578125,300.1304931640625,293.1499938964844,293.1499938964844,280.04998779296875,30379.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342241048812866,1.0,0.0,0.0,3.26723051071167,3.267250061035156,7.122835086192936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.11083984375,0.0,1109.9151611328125,1895.4371337890625,0.0,2787.8017578125,0.8150772452354431,1.0,0.0,3.0,1.0,0.0
17832540,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9074265360832214,0.4460623562335968,0.4019089937210083,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08380126953125,0.832967221736908,0.3437069356441498,0.3271255195140838,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.853772759437561,0.3713878691196441,0.2611374258995056,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8094310164451599,0.313207596540451,0.2987058758735657,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7106409072875977,0.2090061902999878,0.952128529548645,285.0835266113281,284.95001220703125,297.9756164550781,294.0003967285156,297.60205078125,297.3860778808594,285.0800476074219,1.0,0.5172244310379028,0.504120945930481,0.504120945930481,1.0,1.0,-2.690443992614746,0.9869742393493652,1.7034698724746704,0.3786656856536865,1.0,1.0,0.0,132.58059692382812,118.0,52360.76953125,0.0,1715.5333251953125,1.0,280.0392150878906,283.5644836425781,296.99932861328125,300.2984313964844,293.1499938964844,293.1499938964844,279.75,28564.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326438069343567,1.0,0.0,0.0,3.555314540863037,3.555336236953736,8.434305982518708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9970703125,0.0,1376.1627197265625,1895.4371337890625,0.0,2773.07080078125,0.8783400058746338,1.0,0.0,3.0,1.0,0.0
17832600,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9074265360832214,0.4460623562335968,0.4019089937210083,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.08380126953125,0.832967221736908,0.3437069356441498,0.3271255195140838,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.853772759437561,0.3713878691196441,0.2611374258995056,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8094310164451599,0.313207596540451,0.2987058758735657,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7106409072875977,0.2090061902999878,0.952128529548645,285.0835266113281,284.95001220703125,297.9756164550781,294.0003967285156,297.60205078125,297.3860778808594,285.0800476074219,1.0,0.5172244310379028,0.504120945930481,0.504120945930481,1.0,1.0,-2.690443992614746,0.9869742393493652,1.7034698724746704,0.3786656856536865,1.0,1.0,0.0,132.58059692382812,118.0,52360.76953125,0.0,1715.5333251953125,1.0,280.0392150878906,283.5644836425781,296.99932861328125,300.2984313964844,293.1499938964844,293.1499938964844,279.75,28564.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326438069343567,1.0,0.0,0.0,3.555314540863037,3.555336236953736,8.434305982518708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9970703125,0.0,1376.1627197265625,1895.4371337890625,0.0,2773.07080078125,0.8783400058746338,1.0,0.0,3.0,1.0,0.0
17832660,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259220957756042,0.4484235048294067,0.4041443467140198,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88848876953125,0.8475021123886108,0.3463019132614136,0.3295382261276245,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.867823600769043,0.3720815181732178,0.2616550028324127,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229421377182007,0.314655065536499,0.3000328242778778,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223650813102722,0.209764078259468,0.955020308494568,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.61871337890625,297.37371826171875,284.8900756835937,1.0,0.5136653184890747,0.5002237558364868,0.5002237558364868,1.0,1.0,-2.7017312049865723,0.9872187972068788,1.7145123481750488,0.376392662525177,0.8726339936256409,0.8726339936256409,0.0,125.2393798828125,106.0,53617.4296875,0.0,1698.3153076171875,1.0,279.75836181640625,283.3524780273437,297.0900573730469,300.58251953125,293.1499938964844,293.1499938964844,280.04998779296875,36451.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851579487323761,1.0,0.0,0.0,3.564516067504883,3.564539194107056,8.478019708491047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.20068359375,0.0,1443.4241943359375,1895.4371337890625,0.0,2950.066650390625,0.8860483169555664,1.0,0.0,3.0,1.0,0.0
17832720,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9259220957756042,0.4484235048294067,0.4041443467140198,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88848876953125,0.8475021123886108,0.3463019132614136,0.3295382261276245,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.867823600769043,0.3720815181732178,0.2616550028324127,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8229421377182007,0.314655065536499,0.3000328242778778,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7223650813102722,0.209764078259468,0.955020308494568,284.8885803222656,284.95001220703125,298.04400634765625,294.0221252441406,297.61871337890625,297.37371826171875,284.8900756835937,1.0,0.5136653184890747,0.5002237558364868,0.5002237558364868,1.0,1.0,-2.7017312049865723,0.9872187972068788,1.7145123481750488,0.376392662525177,0.8726339936256409,0.8726339936256409,0.0,125.2393798828125,106.0,53617.4296875,0.0,1698.3153076171875,1.0,279.75836181640625,283.3524780273437,297.0900573730469,300.58251953125,293.1499938964844,293.1499938964844,280.04998779296875,36451.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851579487323761,1.0,0.0,0.0,3.564516067504883,3.564539194107056,8.478019708491047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.20068359375,0.0,1443.4241943359375,1895.4371337890625,0.0,2950.066650390625,0.8860483169555664,1.0,0.0,3.0,1.0,0.0
17832780,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9520717859268188,0.4520651698112488,0.4066256284713745,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069274902344,0.8683494925498962,0.3495074808597564,0.3319366872310638,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8882961869239807,0.373500794172287,0.2621399164199829,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8413687348365784,0.3165852129459381,0.30125492811203,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7379744052886963,0.2108027935028076,0.9571625590324402,285.0067443847656,284.95001220703125,298.11138916015625,294.043212890625,297.641357421875,297.37310791015625,285.0047607421875,1.0,0.508736789226532,0.4963265657424927,0.4963265657424927,1.0,1.0,-2.7122137546539307,0.9847602248191832,1.7274534702301023,0.3713496625423431,0.9715340733528136,0.9715340733528136,0.0,115.87474060058594,94.0,53183.265625,0.0,1670.423095703125,1.0,280.0426025390625,283.474365234375,297.0395812988281,300.440185546875,293.1499938964844,293.1499938964844,279.75,32320.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470027446746826,1.0,0.0,0.0,3.706729888916016,3.706753969192505,9.168012411464588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4462890625,0.0,1569.246337890625,1895.4371337890625,0.0,2907.206298828125,0.9152462482452391,1.0,0.0,3.0,1.0,0.0
17832840,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9520717859268188,0.4520651698112488,0.4066256284713745,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0069274902344,0.8683494925498962,0.3495074808597564,0.3319366872310638,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8882961869239807,0.373500794172287,0.2621399164199829,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8413687348365784,0.3165852129459381,0.30125492811203,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7379744052886963,0.2108027935028076,0.9571625590324402,285.0067443847656,284.95001220703125,298.11138916015625,294.043212890625,297.641357421875,297.37310791015625,285.0047607421875,1.0,0.508736789226532,0.4963265657424927,0.4963265657424927,1.0,1.0,-2.7122137546539307,0.9847602248191832,1.7274534702301023,0.3713496625423431,0.9715340733528136,0.9715340733528136,0.0,115.87474060058594,94.0,53183.265625,0.0,1670.423095703125,1.0,280.0426025390625,283.474365234375,297.0395812988281,300.440185546875,293.1499938964844,293.1499938964844,279.75,32320.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470027446746826,1.0,0.0,0.0,3.706729888916016,3.706753969192505,9.168012411464588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4462890625,0.0,1569.246337890625,1895.4371337890625,0.0,2907.206298828125,0.9152462482452391,1.0,0.0,3.0,1.0,0.0
17832900,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9670591950416564,0.453471302986145,0.4079736769199371,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86505126953125,0.8817268013954163,0.3509252071380615,0.3332110345363617,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9014003276824952,0.3739928305149078,0.262470006942749,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.853218138217926,0.3173965513706207,0.3019491136074066,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.74797123670578,0.2112307548522949,0.9585224986076356,284.86444091796875,284.95001220703125,298.1446228027344,294.0534362792969,297.650390625,297.36981201171875,284.8582458496094,1.0,0.506031334400177,0.4943779706954956,0.4943779706954956,1.0,1.0,-2.7182345390319824,0.9837778210639954,1.7344565391540527,0.3690597414970398,0.8737477660179138,0.8737477660179138,0.0,110.69361877441406,94.0,54153.21875,0.0,1655.2060546875,1.0,279.79620361328125,283.3106994628906,297.10235595703125,300.6679382324219,293.1499938964844,293.1499938964844,279.75,36560.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547137379646301,1.0,0.0,0.0,3.692490816116333,3.692515373229981,9.097711313188483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4677734375,0.0,1585.201171875,1895.4371337890625,0.0,2979.43896484375,0.912909984588623,1.0,0.0,3.0,1.0,0.0
17832960,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9809857606887816,0.4546756446361542,0.4088586866855621,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8837280273437,0.895864725112915,0.3522060513496399,0.3342294096946716,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9158347249031068,0.3743059039115906,0.2625556588172912,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8659102916717529,0.3180655837059021,0.3023991286754608,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7586758732795715,0.2115456610918045,0.9590793251991272,284.8840026855469,284.95001220703125,298.1774597167969,294.0634765625,297.6586303710937,297.3643493652344,284.8879699707031,1.0,0.5030778646469116,0.4940309226512909,0.4940309226512909,1.0,1.0,-2.721836805343628,0.9844549894332886,1.7373818159103394,0.3690018951892853,0.8588626980781555,0.8588626980781555,0.0,105.6278305053711,82.0,53906.73046875,0.0,1636.93896484375,1.0,279.75714111328125,283.33892822265625,297.0960388183594,300.6100769042969,293.1499938964844,293.1499938964844,280.04998779296875,39101.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574582934379578,1.0,0.0,0.0,3.5931758880615234,3.5931997299194336,8.61489979797625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.22509765625,0.0,1493.7076416015625,1895.4371337890625,0.0,3005.16943359375,0.8950864672660828,1.0,0.0,3.0,1.0,0.0
17833020,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.459226131439209,0.3995596468448639,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113830566406,0.9308769702911376,0.3556314408779144,0.3368392288684845,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9510732293128968,0.3759872019290924,0.2632365524768829,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.895984947681427,0.3201678693294525,0.3037900328636169,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7842509746551514,0.2126977145671844,0.9617145657539368,285.0111999511719,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.0081787109375,1.0,0.4965138435363769,0.4933368265628814,0.4933368265628814,1.0,1.0,-2.7238011360168457,0.9840064644813538,1.7397947311401367,0.3682222068309784,0.9672998189926147,0.9672998189926147,0.0,95.69831848144533,85.0,53379.5390625,0.0,1591.138671875,1.0,280.0429382324219,283.4678955078125,297.0600891113281,300.4731140136719,293.1499938964844,293.1499938964844,279.75,32859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488498330116272,1.0,0.0,0.0,3.728245973587036,3.728270292282105,9.27475468870398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.240234375,0.0,1597.977783203125,1895.4371337890625,0.0,2924.499267578125,0.9203930497169496,1.0,0.0,3.0,1.0,0.0
