time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.459226131439209,0.3995596468448639,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113830566406,0.9308769702911376,0.3556314408779144,0.3368392288684845,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9510732293128968,0.3759872019290924,0.2632365524768829,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.895984947681427,0.3201678693294525,0.3037900328636169,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7842509746551514,0.2126977145671844,0.9617145657539368,285.0111999511719,284.95001220703125,298.24188232421875,294.0828552246094,297.685791015625,297.3706970214844,285.0081787109375,1.0,0.4965138435363769,0.4933368265628814,0.4933368265628814,1.0,1.0,-2.7238011360168457,0.9840064644813538,1.7397947311401367,0.3682222068309784,0.9672998189926147,0.9672998189926147,0.0,95.69831848144533,85.0,53379.5390625,0.0,1591.138671875,1.0,280.0429382324219,283.4678955078125,297.0600891113281,300.4731140136719,293.1499938964844,293.1499938964844,279.75,32859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488498330116272,1.0,0.0,0.0,3.728245973587036,3.728270292282105,9.27475468870398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.240234375,0.0,1597.977783203125,1895.4371337890625,0.0,2924.499267578125,0.9203930497169496,1.0,0.0,3.0,1.0,0.0
17833140,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.4667383432388305,0.386260837316513,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836669921875,0.9458930492401124,0.3583684861660003,0.3395039439201355,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9634143710136414,0.3767827153205871,0.263899028301239,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9081125855445862,0.3216181397438049,0.3052364587783813,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7943653464317322,0.2134440690279007,0.9651065468788148,284.8839111328125,284.95001220703125,298.3043518066406,294.10125732421875,297.71990966796875,297.3896179199219,284.8879699707031,1.0,0.4931100904941559,0.492642730474472,0.492642730474472,1.0,1.0,-2.7132959365844727,0.9783756136894226,1.7349202632904053,0.3652703166007995,0.8515788912773132,0.8515788912773132,0.0,92.2413558959961,88.0,53740.3671875,0.0,1562.7003173828125,1.0,279.7575378417969,283.3350830078125,297.1220397949219,300.63006591796875,293.1499938964844,293.1499938964844,280.04998779296875,39789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571617007255554,1.0,0.0,0.0,3.585978507995605,3.5860025882720947,8.580422559134604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.55224609375,0.0,1490.9608154296875,1895.4371337890625,0.0,3002.388671875,0.8939971923828125,1.0,0.0,3.0,1.0,0.0
17833200,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.4667383432388305,0.386260837316513,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8836669921875,0.9458930492401124,0.3583684861660003,0.3395039439201355,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9634143710136414,0.3767827153205871,0.263899028301239,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9081125855445862,0.3216181397438049,0.3052364587783813,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7943653464317322,0.2134440690279007,0.9651065468788148,284.8839111328125,284.95001220703125,298.3043518066406,294.10125732421875,297.71990966796875,297.3896179199219,284.8879699707031,1.0,0.4931100904941559,0.492642730474472,0.492642730474472,1.0,1.0,-2.7132959365844727,0.9783756136894226,1.7349202632904053,0.3652703166007995,0.8515788912773132,0.8515788912773132,0.0,92.2413558959961,88.0,53740.3671875,0.0,1562.7003173828125,1.0,279.7575378417969,283.3350830078125,297.1220397949219,300.63006591796875,293.1499938964844,293.1499938964844,280.04998779296875,39789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571617007255554,1.0,0.0,0.0,3.585978507995605,3.5860025882720947,8.580422559134604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.55224609375,0.0,1490.9608154296875,1895.4371337890625,0.0,3002.388671875,0.8939971923828125,1.0,0.0,3.0,1.0,0.0
17833260,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760515391826629,0.3773921132087707,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01434326171875,0.9569715857505798,0.3618054986000061,0.342438668012619,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9719178080558776,0.3784115612506866,0.2647783160209656,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179372787475586,0.3236663043498993,0.3068908452987671,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019271492958069,0.2146355807781219,0.969354212284088,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.76171875,297.4215393066406,285.012451171875,1.0,0.492043673992157,0.4920682311058044,0.4920682311058044,1.0,1.0,-2.714305877685547,0.9777448773384094,1.736560940742493,0.3644456565380096,0.9619999527931212,0.9619999527931212,0.0,90.27074432373048,108.0,53210.93359375,0.0,1555.0213623046875,1.0,280.0428161621094,283.4679260253906,297.0885925292969,300.4879150390625,293.1499938964844,293.1499938964844,279.75,33022.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471011519432068,1.0,0.0,0.0,3.715317726135254,3.715341806411743,9.210542089022056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.75390625,0.0,1584.3795166015625,1895.4371337890625,0.0,2908.127197265625,0.9176395535469056,1.0,0.0,3.0,1.0,0.0
17833320,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.4760515391826629,0.3773921132087707,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.01434326171875,0.9569715857505798,0.3618054986000061,0.342438668012619,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9719178080558776,0.3784115612506866,0.2647783160209656,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9179372787475586,0.3236663043498993,0.3068908452987671,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8019271492958069,0.2146355807781219,0.969354212284088,285.01422119140625,284.95001220703125,298.3645324707031,294.1185607910156,297.76171875,297.4215393066406,285.012451171875,1.0,0.492043673992157,0.4920682311058044,0.4920682311058044,1.0,1.0,-2.714305877685547,0.9777448773384094,1.736560940742493,0.3644456565380096,0.9619999527931212,0.9619999527931212,0.0,90.27074432373048,108.0,53210.93359375,0.0,1555.0213623046875,1.0,280.0428161621094,283.4679260253906,297.0885925292969,300.4879150390625,293.1499938964844,293.1499938964844,279.75,33022.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471011519432068,1.0,0.0,0.0,3.715317726135254,3.715341806411743,9.210542089022056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.75390625,0.0,1584.3795166015625,1895.4371337890625,0.0,2908.127197265625,0.9176395535469056,1.0,0.0,3.0,1.0,0.0
17833380,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4816517531871795,0.3900030255317688,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90850830078125,0.9486435055732728,0.3647087812423706,0.3454721868038177,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9624135494232178,0.3792929351329803,0.2656485438346863,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908553957939148,0.3251802325248718,0.30860435962677,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.794340193271637,0.2155019342899322,0.9743673205375672,284.9087219238281,284.95001220703125,298.4220886230469,294.1346740722656,297.7857971191406,297.4266357421875,284.9129333496094,1.0,0.4990814626216888,0.4914937317371368,0.4914937317371368,1.0,1.0,-2.742203712463379,0.9882377982139589,1.753965973854065,0.3685124814510345,0.8717033863067627,0.8717033863067627,0.0,94.12709045410156,128.0,54302.97265625,0.0,1612.8717041015625,1.0,279.7570495605469,283.34356689453125,297.1604919433594,300.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,38442.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562386631965637,1.0,0.0,0.0,3.6152610778808594,3.615285396575928,8.721127642274951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.41796875,0.0,1512.9666748046875,1895.4371337890625,0.0,2993.734375,0.8997747302055359,1.0,0.0,3.0,1.0,0.0
17833440,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4816517531871795,0.3900030255317688,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90850830078125,0.9486435055732728,0.3647087812423706,0.3454721868038177,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9624135494232178,0.3792929351329803,0.2656485438346863,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908553957939148,0.3251802325248718,0.30860435962677,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.794340193271637,0.2155019342899322,0.9743673205375672,284.9087219238281,284.95001220703125,298.4220886230469,294.1346740722656,297.7857971191406,297.4266357421875,284.9129333496094,1.0,0.4990814626216888,0.4914937317371368,0.4914937317371368,1.0,1.0,-2.742203712463379,0.9882377982139589,1.753965973854065,0.3685124814510345,0.8717033863067627,0.8717033863067627,0.0,94.12709045410156,128.0,54302.97265625,0.0,1612.8717041015625,1.0,279.7570495605469,283.34356689453125,297.1604919433594,300.6867370605469,293.1499938964844,293.1499938964844,280.04998779296875,38442.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562386631965637,1.0,0.0,0.0,3.6152610778808594,3.615285396575928,8.721127642274951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.41796875,0.0,1512.9666748046875,1895.4371337890625,0.0,2993.734375,0.8997747302055359,1.0,0.0,3.0,1.0,0.0
17833500,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.4826585650444031,0.4028142690658569,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.938685655593872,0.3663935661315918,0.3469938039779663,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9520167112350464,0.3800535500049591,0.2661008536815643,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8992112278938293,0.3261601626873016,0.3094847500324249,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7862801551818848,0.2160401940345764,0.9768949747085572,285.0501403808594,284.95001220703125,298.4497985839844,294.14227294921875,297.7913513183594,297.4193115234375,285.0561218261719,1.0,0.504753828048706,0.4912064671516418,0.4912064671516418,1.0,1.0,-2.7640573978424072,0.99672669172287,1.767330765724182,0.3720902502536773,0.9748989939689636,0.9748989939689636,0.0,97.92453002929688,128.0,53928.30859375,0.0,1662.6082763671875,1.0,280.0016784667969,283.4908752441406,297.1146545410156,300.5082702636719,293.1499938964844,293.1499938964844,280.04998779296875,33272.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505725264549255,1.0,0.0,0.0,3.684260606765747,3.684284448623657,9.057199577000574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.21728515625,0.0,1551.024169921875,1895.4371337890625,0.0,2940.633544921875,0.912991464138031,1.0,0.0,3.0,1.0,0.0
17833560,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.4825429618358612,0.4180302619934082,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0618591308594,0.9271895289421082,0.3682477474212646,0.348838210105896,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9398578405380248,0.3810123801231384,0.2668369114398956,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8889864683151245,0.327291190624237,0.3106547892093658,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7773097157478333,0.2166617959737777,0.9802826046943665,285.0618591308594,284.95001220703125,298.4767150878906,294.1495361328125,297.79327392578125,297.40692138671875,285.0618591308594,1.0,0.5116217732429504,0.4906538128852844,0.4906538128852844,1.0,1.0,-2.790914297103882,1.0068005323410034,1.784113883972168,0.376162588596344,1.0,1.0,0.0,102.60384368896484,146.0,54486.86328125,0.0,1724.8017578125,1.0,280.04296875,283.4892578125,297.13641357421875,300.60028076171875,293.1499938964844,293.1499938964844,279.75,32161.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496992588043213,1.0,0.0,0.0,3.779169797897339,3.779194593429565,9.529850899525628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0771484375,0.0,1651.9404296875,1895.4371337890625,0.0,2932.4541015625,0.9314941763877868,1.0,0.0,3.0,1.0,0.0
17833620,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.98759788274765,0.4795748889446258,0.4327036440372467,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.90704345703125,0.9012207984924316,0.3703900575637817,0.3515117764472961,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9112628102302552,0.3816515207290649,0.2678099274635315,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8656886219978333,0.328389048576355,0.3123265504837036,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.757107675075531,0.2171064168214798,0.9850773811340332,284.90692138671875,284.95001220703125,298.5160827636719,294.159912109375,297.783447265625,297.3692932128906,284.9060363769531,1.0,0.5226199626922607,0.48981374502182,0.48981374502182,1.0,1.0,-2.821410179138184,1.0177558660507202,1.803654432296753,0.3804857134819031,0.921871781349182,0.921871781349182,0.0,113.18106079101562,146.0,56025.12890625,0.0,1821.649658203125,1.0,279.7667541503906,283.3064880371094,297.2147521972656,300.86407470703125,293.1499938964844,293.1499938964844,279.75,36130.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615383505821228,1.0,0.0,0.0,3.784678459167481,3.784703731536865,9.557653584124637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.6201171875,0.0,1689.24658203125,1895.4371337890625,0.0,3043.433349609375,0.9347530603408812,1.0,0.0,3.0,1.0,0.0
17833680,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9759663939476012,0.4790044724941253,0.4320735931396484,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90875244140625,0.8898375630378723,0.3709563612937927,0.3522644937038421,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8989613652229309,0.3817267417907715,0.2680259943008423,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549923300743103,0.3286266028881073,0.3127729296684265,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7479130029678345,0.217141255736351,0.9863189458847046,284.9088134765625,284.95001220703125,298.5281066894531,294.1629943847656,297.7813720703125,297.3594970703125,284.9097900390625,1.0,0.5257528424263,0.4895484745502472,0.4895484745502472,1.0,1.0,-2.821403980255127,1.017133712768555,1.8042701482772827,0.3810754418373108,0.9163655042648317,0.9163655042648317,0.0,118.22752380371094,164.0,56011.59765625,0.0,1847.5126953125,1.0,279.7565612792969,283.3087463378906,297.20953369140625,300.8490295410156,293.1499938964844,293.1499938964844,279.45001220703125,36732.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631521463394165,1.0,0.0,0.0,3.768844127655029,3.768869400024414,9.477845992478252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.40234375,0.0,1675.1109619140625,1895.4371337890625,0.0,3058.5712890625,0.9321597218513488,1.0,0.0,3.0,1.0,0.0
17833740,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.935023307800293,0.4789644181728363,0.4318465292453766,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821716308594,0.8567187190055847,0.3731641471385956,0.3550508916378021,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8635620474815369,0.3818756639957428,0.2686482071876526,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242781162261963,0.3294484615325928,0.31427001953125,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7211320400238037,0.2171131819486618,0.9897251725196838,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.7827453613281,297.33544921875,284.88543701171875,1.0,0.539135217666626,0.4884431064128876,0.4884431064128876,1.0,1.0,-2.8329012393951416,1.0198125839233398,1.813088536262512,0.3806974589824676,0.834363579750061,0.834363579750061,0.0,136.7008056640625,182.0,56257.58984375,0.0,1953.6341552734373,1.0,279.4578552246094,283.2656555175781,297.1995544433594,300.8739624023437,293.1499938964844,293.1499938964844,279.75,41026.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710362911224365,1.0,0.0,0.0,3.5288004875183105,3.5288243293762207,8.308975907311833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.71142578125,0.0,1438.8204345703125,1895.4371337890625,0.0,3132.531494140625,0.8831261992454529,1.0,0.0,3.0,1.0,0.0
17833800,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.935023307800293,0.4789644181728363,0.4318465292453766,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821716308594,0.8567187190055847,0.3731641471385956,0.3550508916378021,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8635620474815369,0.3818756639957428,0.2686482071876526,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8242781162261963,0.3294484615325928,0.31427001953125,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7211320400238037,0.2171131819486618,0.9897251725196838,284.88238525390625,284.95001220703125,298.5758972167969,294.175048828125,297.7827453613281,297.33544921875,284.88543701171875,1.0,0.539135217666626,0.4884431064128876,0.4884431064128876,1.0,1.0,-2.8329012393951416,1.0198125839233398,1.813088536262512,0.3806974589824676,0.834363579750061,0.834363579750061,0.0,136.7008056640625,182.0,56257.58984375,0.0,1953.6341552734373,1.0,279.4578552246094,283.2656555175781,297.1995544433594,300.8739624023437,293.1499938964844,293.1499938964844,279.75,41026.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710362911224365,1.0,0.0,0.0,3.5288004875183105,3.5288243293762207,8.308975907311833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.71142578125,0.0,1438.8204345703125,1895.4371337890625,0.0,3132.531494140625,0.8831261992454529,1.0,0.0,3.0,1.0,0.0
17833860,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048982858657836,0.4818135201931,0.4345888197422027,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093688964844,0.8344265818595886,0.376340389251709,0.3585028052330017,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8394222855567932,0.3832030594348907,0.2698825299739837,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8016077280044556,0.3311250209808349,0.316332072019577,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001924514770508,0.2176700383424759,0.994737148284912,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.7978820800781,297.3354797363281,285.009033203125,1.0,0.5525333285331726,0.4870272278785705,0.4870272278785705,1.0,1.0,-2.850322723388672,1.0242632627487185,1.8260595798492432,0.3813056349754333,0.9394919276237488,0.9394919276237488,0.0,154.4525604248047,170.0,55872.1875,0.0,2068.06640625,1.0,279.74151611328125,283.39678955078125,297.1580505371094,300.7227783203125,293.1499938964844,293.1499938964844,279.45001220703125,33386.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611776828765869,1.0,0.0,0.0,3.6537656784057617,3.6537892818450928,8.907886694942135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3046875,0.0,1517.787109375,1895.4371337890625,0.0,3040.05029296875,0.9044130444526672,1.0,0.0,3.0,1.0,0.0
17833920,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048982858657836,0.4818135201931,0.4345888197422027,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093688964844,0.8344265818595886,0.376340389251709,0.3585028052330017,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8394222855567932,0.3832030594348907,0.2698825299739837,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8016077280044556,0.3311250209808349,0.316332072019577,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7001924514770508,0.2176700383424759,0.994737148284912,285.00933837890625,284.95001220703125,298.61981201171875,294.1855163574219,297.7978820800781,297.3354797363281,285.009033203125,1.0,0.5525333285331726,0.4870272278785705,0.4870272278785705,1.0,1.0,-2.850322723388672,1.0242632627487185,1.8260595798492432,0.3813056349754333,0.9394919276237488,0.9394919276237488,0.0,154.4525604248047,170.0,55872.1875,0.0,2068.06640625,1.0,279.74151611328125,283.39678955078125,297.1580505371094,300.7227783203125,293.1499938964844,293.1499938964844,279.45001220703125,33386.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611776828765869,1.0,0.0,0.0,3.6537656784057617,3.6537892818450928,8.907886694942135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.3046875,0.0,1517.787109375,1895.4371337890625,0.0,3040.05029296875,0.9044130444526672,1.0,0.0,3.0,1.0,0.0
17833980,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8999659419059753,0.4827227592468261,0.4358559846878052,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8307111859321594,0.3777264356613159,0.3600821793079376,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8350026607513428,0.3835458159446716,0.2703913450241089,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7972390651702881,0.3317334949970245,0.3172160387039184,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6960161328315735,0.2178148031234741,0.9966009855270386,284.880859375,284.95001220703125,298.6402893066406,294.190185546875,297.80230712890625,297.3316345214844,284.8769836425781,1.0,0.5554594397544861,0.4863167703151703,0.4863167703151703,1.0,1.0,-2.857668399810791,1.0258833169937134,1.831784963607788,0.3814743161201477,0.8537349700927734,0.8537349700927734,0.0,158.60687255859375,170.0,56798.1015625,0.0,2100.483642578125,1.0,279.49737548828125,283.24774169921875,297.22198486328125,300.9530639648437,293.1499938964844,293.1499938964844,279.45001220703125,37489.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675460815429688,1.0,0.0,0.0,3.6260600090026855,3.626084089279175,8.773305353315664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7919921875,0.0,1517.76904296875,1895.4371337890625,0.0,3099.79052734375,0.8987091779708862,1.0,0.0,3.0,1.0,0.0
17834040,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8981782793998718,0.4834554195404053,0.4365579783916473,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9084777832031,0.8296831846237183,0.3788898587226867,0.3613122701644897,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8332541584968567,0.3837212920188904,0.2705739736557007,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7956708669662476,0.332206517457962,0.3177424371242523,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6943326592445374,0.2178613096475601,0.9971860647201538,284.9085998535156,284.95001220703125,298.6595153808594,294.19439697265625,297.8049621582031,297.3258056640625,284.9112854003906,1.0,0.5568248629570007,0.4856113493442535,0.4856113493442535,1.0,1.0,-2.8615496158599854,1.0260963439941406,1.8354532718658447,0.3809311091899872,0.8522085547447205,0.8522085547447205,0.0,160.3263702392578,158.0,56577.69140625,0.0,2115.360107421875,1.0,279.4576110839844,283.2783508300781,297.2168884277344,300.8979797363281,293.1499938964844,293.1499938964844,279.75,38845.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696212768554688,1.0,0.0,0.0,3.5373330116271973,3.5373566150665283,8.34920683701057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.69482421875,0.0,1432.0264892578125,1895.4371337890625,0.0,3119.2578125,0.8828251957893372,1.0,0.0,3.0,1.0,0.0
17834100,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8994300961494446,0.4848237931728363,0.4374531507492065,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.028564453125,0.8310748338699341,0.380399227142334,0.3625384569168091,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8339968323707581,0.3842950463294983,0.2708050012588501,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.796691358089447,0.3329753577709198,0.3182926774024963,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6949553489685059,0.2181093245744705,0.9976999163627625,285.0288391113281,284.95001220703125,298.6776733398437,294.1981811523437,297.81085205078125,297.3255310058594,285.0321350097656,1.0,0.5570487380027771,0.4849033951759338,0.4849033951759338,1.0,1.0,-2.865652084350586,1.0263973474502563,1.8392547369003296,0.3803278505802154,0.938077986240387,0.938077986240387,0.0,160.0532989501953,158.0,55932.28515625,0.0,2120.9140625,1.0,279.6996154785156,283.4091491699219,297.16668701171875,300.6996765136719,293.1499938964844,293.1499938964844,279.75,33758.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635511994361877,1.0,0.0,0.0,3.597222328186035,3.597245454788208,8.634314667688159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.033203125,0.0,1458.7108154296875,1895.4371337890625,0.0,3062.314697265625,0.8937973380088806,1.0,0.0,3.0,1.0,0.0
17834160,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9035307168960572,0.4863421022891998,0.4387243986129761,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.017578125,0.834781289100647,0.382054716348648,0.3639772534370422,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8371016383171082,0.3850313127040863,0.2712288796901703,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.800148606300354,0.3338765203952789,0.3190250694751739,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6977738738059998,0.2184720486402511,0.9987615942955016,285.0174865722656,284.95001220703125,298.69464111328125,294.2015380859375,297.8177185058594,297.32733154296875,285.015625,1.0,0.5565017461776733,0.4843590259552002,0.4843590259552002,1.0,1.0,-2.8715739250183105,1.0277289152145386,1.8438451290130613,0.3803708255290985,0.9560907483100892,0.9560907483100892,0.0,158.10247802734375,146.0,56176.55078125,0.0,2121.323486328125,1.0,279.7422790527344,283.39263916015625,297.1808166503906,300.7665405273437,293.1499938964844,293.1499938964844,279.45001220703125,32727.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617414236068726,1.0,0.0,0.0,3.680546522140503,3.680570125579834,9.038947723638556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3740234375,0.0,1542.7315673828125,1895.4371337890625,0.0,3045.338134765625,0.909697413444519,1.0,0.0,3.0,1.0,0.0
17834220,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.915044903755188,0.4878692328929901,0.4401821792125702,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.8447374105453491,0.3845867216587066,0.3663025796413421,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8457639217376709,0.3855527341365814,0.2715831100940704,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8095185160636902,0.3349735140800476,0.3199882209300995,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7056824564933777,0.218739703297615,0.9993560910224916,284.9017333984375,284.95001220703125,298.72491455078125,294.2069091796875,297.8216857910156,297.3179931640625,284.9041748046875,1.0,0.553473949432373,0.4832702875137329,0.4832702875137329,1.0,1.0,-2.878427267074585,1.028372287750244,1.8500549793243408,0.3796720504760742,0.8578760027885437,0.8578760027885437,0.0,152.0484619140625,134.0,56869.1171875,0.0,2103.153564453125,1.0,279.4573974609375,283.26251220703125,297.23291015625,300.93524169921875,293.1499938964844,293.1499938964844,279.75,38735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709724545478821,1.0,0.0,0.0,3.570054292678833,3.570077896118164,8.504385391461255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.60546875,0.0,1466.0487060546875,1895.4371337890625,0.0,3131.932861328125,0.889870822429657,1.0,0.0,3.0,1.0,0.0
17834280,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.915044903755188,0.4878692328929901,0.4401821792125702,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.901611328125,0.8447374105453491,0.3845867216587066,0.3663025796413421,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8457639217376709,0.3855527341365814,0.2715831100940704,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8095185160636902,0.3349735140800476,0.3199882209300995,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7056824564933777,0.218739703297615,0.9993560910224916,284.9017333984375,284.95001220703125,298.72491455078125,294.2069091796875,297.8216857910156,297.3179931640625,284.9041748046875,1.0,0.553473949432373,0.4832702875137329,0.4832702875137329,1.0,1.0,-2.878427267074585,1.028372287750244,1.8500549793243408,0.3796720504760742,0.8578760027885437,0.8578760027885437,0.0,152.0484619140625,134.0,56869.1171875,0.0,2103.153564453125,1.0,279.4573974609375,283.26251220703125,297.23291015625,300.93524169921875,293.1499938964844,293.1499938964844,279.75,38735.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709724545478821,1.0,0.0,0.0,3.570054292678833,3.570077896118164,8.504385391461255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.60546875,0.0,1466.0487060546875,1895.4371337890625,0.0,3131.932861328125,0.889870822429657,1.0,0.0,3.0,1.0,0.0
17834340,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9342294931411744,0.4906899034976959,0.4420235157012939,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0144348144531,0.8602296710014343,0.3878445923328399,0.3687806725502014,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8599048852920532,0.3869115710258484,0.2720681428909302,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232124447822571,0.3366930782794952,0.3210455775260925,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7176908254623413,0.2194354087114334,1.000055193901062,285.0143127441406,284.95001220703125,298.75,294.2104187011719,297.8314819335937,297.32049560546875,285.0124206542969,1.0,0.5488958358764648,0.482181578874588,0.482181578874588,1.0,1.0,-2.8863062858581543,1.0294349193572998,1.856871247291565,0.3789503574371338,0.9611045122146606,0.9611045122146606,0.0,143.13720703125,122.0,56387.83203125,0.0,2072.55224609375,1.0,279.74273681640625,283.3821716308594,297.19012451171875,300.7917175292969,293.1499938964844,293.1499938964844,279.45001220703125,32866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863136351108551,1.0,0.0,0.0,3.7054519653320312,3.705476045608521,9.161691423287266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.76953125,0.0,1571.9404296875,1895.4371337890625,0.0,3058.4228515625,0.915288269519806,1.0,0.0,3.0,1.0,0.0
17834400,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9342294931411744,0.4906899034976959,0.4420235157012939,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0144348144531,0.8602296710014343,0.3878445923328399,0.3687806725502014,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8599048852920532,0.3869115710258484,0.2720681428909302,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8232124447822571,0.3366930782794952,0.3210455775260925,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7176908254623413,0.2194354087114334,1.000055193901062,285.0143127441406,284.95001220703125,298.75,294.2104187011719,297.8314819335937,297.32049560546875,285.0124206542969,1.0,0.5488958358764648,0.482181578874588,0.482181578874588,1.0,1.0,-2.8863062858581543,1.0294349193572998,1.856871247291565,0.3789503574371338,0.9611045122146606,0.9611045122146606,0.0,143.13720703125,122.0,56387.83203125,0.0,2072.55224609375,1.0,279.74273681640625,283.3821716308594,297.19012451171875,300.7917175292969,293.1499938964844,293.1499938964844,279.45001220703125,32866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863136351108551,1.0,0.0,0.0,3.7054519653320312,3.705476045608521,9.161691423287266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.76953125,0.0,1571.9404296875,1895.4371337890625,0.0,3058.4228515625,0.915288269519806,1.0,0.0,3.0,1.0,0.0
17834460,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566506147384644,0.4921322762966156,0.4432750940322876,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.8796667456626892,0.3904480338096618,0.3710323572158813,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8778183460235596,0.3874858021736145,0.2723520398139953,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8395976424217224,0.3378379344940185,0.3219088315963745,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7314087748527527,0.2197786271572113,1.00030255317688,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8328857421875,297.3118591308594,284.90106201171875,1.0,0.543420135974884,0.4811537563800812,0.4811537563800812,1.0,1.0,-2.8922007083892822,1.0297763347625732,1.862424373626709,0.3781027793884277,0.8606352806091309,0.8606352806091309,0.0,133.24798583984375,110.0,57065.09765625,0.0,2033.640869140625,1.0,279.4572448730469,283.2527770996094,297.2386474609375,300.95416259765625,293.1499938964844,293.1499938964844,279.75,38854.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721334934234619,1.0,0.0,0.0,3.5911240577697754,3.591147899627685,8.605064181210764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.859375,0.0,1489.6600341796875,1895.4371337890625,0.0,3142.82275390625,0.8946173787117004,1.0,0.0,3.0,1.0,0.0
17834520,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9566506147384644,0.4921322762966156,0.4432750940322876,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8983764648437,0.8796667456626892,0.3904480338096618,0.3710323572158813,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8778183460235596,0.3874858021736145,0.2723520398139953,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8395976424217224,0.3378379344940185,0.3219088315963745,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7314087748527527,0.2197786271572113,1.00030255317688,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8328857421875,297.3118591308594,284.90106201171875,1.0,0.543420135974884,0.4811537563800812,0.4811537563800812,1.0,1.0,-2.8922007083892822,1.0297763347625732,1.862424373626709,0.3781027793884277,0.8606352806091309,0.8606352806091309,0.0,133.24798583984375,110.0,57065.09765625,0.0,2033.640869140625,1.0,279.4572448730469,283.2527770996094,297.2386474609375,300.95416259765625,293.1499938964844,293.1499938964844,279.75,38854.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721334934234619,1.0,0.0,0.0,3.5911240577697754,3.591147899627685,8.605064181210764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.859375,0.0,1489.6600341796875,1895.4371337890625,0.0,3142.82275390625,0.8946173787117004,1.0,0.0,3.0,1.0,0.0
17834580,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9689058661460876,0.4934221506118774,0.4438962340354919,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8913864493370056,0.392078161239624,0.3721266090869903,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.888719916343689,0.3881047368049621,0.2724606990814209,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8495315909385681,0.3386522531509399,0.3222963213920593,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7395284175872803,0.2201004028320312,1.0002026557922363,285.0234375,284.95001220703125,298.7826232910156,294.2161560058594,297.8365783691406,297.31231689453125,285.0268859863281,1.0,0.5404005646705627,0.480637788772583,0.480637788772583,1.0,1.0,-2.894733428955078,1.0297828912734983,1.8649506568908687,0.3774835765361786,0.9470704793930054,0.9470704793930054,0.0,127.91349792480467,110.0,56346.1328125,0.0,2011.5194091796875,1.0,279.7012023925781,283.3900146484375,297.1846618652344,300.7466125488281,293.1499938964844,293.1499938964844,279.75,33979.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659250736236572,1.0,0.0,0.0,3.6438310146331774,3.64385437965393,8.859510103320645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.71484375,0.0,1511.224853515625,1895.4371337890625,0.0,3084.583740234375,0.9043576717376708,1.0,0.0,3.0,1.0,0.0
17834640,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9824300408363342,0.494870513677597,0.4449575245380401,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0148010253906,0.9056804180145264,0.3937972784042358,0.3735123574733734,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9021563529968262,0.3888951241970062,0.272808164358139,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8619179725646973,0.3396016657352447,0.3229217827320099,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7496564984321594,0.2205350697040558,1.000880241394043,285.01483154296875,284.95001220703125,298.7929992675781,294.2189025878906,297.84161376953125,297.3150329589844,285.0131225585937,1.0,0.537421464920044,0.4801259636878967,0.4801259636878967,1.0,1.0,-2.8996565341949463,1.030759572982788,1.8688968420028689,0.3773254156112671,0.9654498100280762,0.9654498100280762,0.0,122.14553833007812,98.0,56560.8359375,0.0,1991.148193359375,1.0,279.7426147460937,283.3768310546875,297.1967468261719,300.80841064453125,293.1499938964844,293.1499938964844,279.45001220703125,32947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639216423034668,1.0,0.0,0.0,3.721961975097656,3.7219860553741455,9.243514682566456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7783203125,0.0,1591.423583984375,1895.4371337890625,0.0,3065.789794921875,0.919198989868164,1.0,0.0,3.0,1.0,0.0
17834700,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9950973987579346,0.4956490695476532,0.4457794427871704,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763732910156,0.9225370287895204,0.3951895534992218,0.3747801184654236,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9177064299583436,0.3892942368984222,0.2730776965618133,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8756900429725647,0.3402633368968963,0.3234776854515075,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7609829306602478,0.2207867801189422,1.0014162063598633,284.8760681152344,284.95001220703125,298.80322265625,294.2220764160156,297.8428649902344,297.3120422363281,284.87127685546875,1.0,0.5343571901321411,0.4796120822429657,0.4796120822429657,1.0,1.0,-2.9038095474243164,1.031407594680786,1.8724019527435305,0.3770947754383087,0.8728411793708801,0.8728411793708801,0.0,116.44338989257812,98.0,57518.9453125,0.0,1969.7611083984373,1.0,279.4959716796875,283.21905517578125,297.2571716308594,301.03631591796875,293.1499938964844,293.1499938964844,279.45001220703125,37016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705227375030518,1.0,0.0,0.0,3.700407266616821,3.7004318237304688,9.13676217351167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.025390625,0.0,1597.6866455078125,1895.4371337890625,0.0,3127.714111328125,0.9150862097740172,1.0,0.0,3.0,1.0,0.0
17834760,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.4964938461780548,0.4363653361797333,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935546875,0.9385596513748168,0.3964097797870636,0.3757640719413757,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9327273368835448,0.3894869983196258,0.2730969190597534,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8885201811790466,0.34075728058815,0.3237841427326202,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7715902328491211,0.2209057211875915,1.001191020011902,284.89361572265625,284.95001220703125,298.8132629394531,294.2256164550781,297.8432006835937,297.30780029296875,284.8954467773437,1.0,0.5309329032897949,0.4791032969951629,0.4791032969951629,1.0,1.0,-2.90242886543274,1.0299155712127686,1.8725132942199707,0.3749771118164062,0.8611322641372681,0.8611322641372681,0.0,111.4311065673828,86.0,57202.65625,0.0,1936.91943359375,1.0,279.4573974609375,283.24273681640625,297.2489624023437,300.974609375,293.1499938964844,293.1499938964844,279.75,38941.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725885152816772,1.0,0.0,0.0,3.6090261936187744,3.609050273895264,8.691072252986487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.494140625,0.0,1509.82275390625,1895.4371337890625,0.0,3147.0908203125,0.8984684944152832,1.0,0.0,3.0,1.0,0.0
17834820,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.50331050157547,0.4151678681373596,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983825683594,0.957982897758484,0.399051159620285,0.3778398334980011,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9510194063186646,0.3905015587806701,0.2734773159027099,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.904701828956604,0.3420843183994293,0.3246527016162872,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7849677205085754,0.2214292585849762,1.0019536018371582,284.9983215332031,284.95001220703125,298.8296813964844,294.2324523925781,297.8635559082031,297.3325500488281,284.9963684082031,1.0,0.5233388543128967,0.4782485365867615,0.4782485365867615,1.0,1.0,-2.876572370529175,1.017735481262207,1.858837008476257,0.3687321841716766,0.9429136514663696,0.9429136514663696,0.0,105.10808563232422,86.0,56079.375,0.0,1867.6617431640625,1.0,279.7360534667969,283.3644714355469,297.1976928710937,300.78076171875,293.1499938964844,293.1499938964844,279.75,33717.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634865283966064,1.0,0.0,0.0,3.694116353988648,3.6941404342651367,9.105722824642726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8291015625,0.0,1565.522216796875,1895.4371337890625,0.0,3061.707763671875,0.9135309457778932,1.0,0.0,3.0,1.0,0.0
17834880,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.5049518346786499,0.4116827249526977,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9911499023437,0.9612253308296204,0.3995586633682251,0.3783031702041626,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.954106867313385,0.3906999230384826,0.2736067771911621,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9076595306396484,0.3423428535461426,0.3248793482780456,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7873412370681763,0.2215433269739151,1.002339482307434,284.9910888671875,284.95001220703125,298.8327331542969,294.2338562011719,297.8685607910156,297.3391418457031,284.98883056640625,1.0,0.5217322707176208,0.4780857264995575,0.4780857264995575,1.0,1.0,-2.870094060897827,1.0147088766098022,1.855385184288025,0.3680329620838165,0.9428600072860718,0.9428600072860718,0.0,104.05256652832033,104.0,56023.00390625,0.0,1854.6119384765625,1.0,279.742431640625,283.35821533203125,297.2041320800781,300.7943115234375,293.1499938964844,293.1499938964844,279.45001220703125,33854.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862959623336792,1.0,0.0,0.0,3.705501794815064,3.7055258750915527,9.161937555290932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7080078125,0.0,1579.5015869140625,1895.4371337890625,0.0,3056.765380859375,0.9161040782928468,1.0,0.0,3.0,1.0,0.0
