time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5129901170730591,0.4076850712299347,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.9666432738304138,0.402169793844223,0.3808721899986267,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.958064615726471,0.3912640810012817,0.2741075456142425,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9121320843696594,0.3434671461582184,0.3260374069213867,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7905691862106323,0.2219894826412201,1.0045193433761597,284.9018859863281,284.95001220703125,298.8515319824219,294.2435302734375,297.8910827636719,297.3652648925781,284.9049377441406,1.0,0.5224618911743164,0.477068156003952,0.477068156003952,1.0,1.0,-2.8733773231506348,1.0140386819839478,1.859338641166687,0.3661866784095764,0.8509963750839233,0.8509963750839233,0.0,103.18301391601562,124.0,56500.49609375,0.0,1855.3262939453125,1.0,279.4574890136719,283.2569274902344,297.2544250488281,300.9300842285156,293.1499938964844,293.1499938964844,279.75,39391.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689234256744385,1.0,0.0,0.0,3.5517947673797607,3.551818370819092,8.417613912570232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.85302734375,0.0,1451.3216552734375,1895.4371337890625,0.0,3112.71142578125,0.8866831064224243,1.0,0.0,3.0,1.0,0.0
17835000,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5129901170730591,0.4076850712299347,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017944335937,0.9666432738304138,0.402169793844223,0.3808721899986267,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.958064615726471,0.3912640810012817,0.2741075456142425,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9121320843696594,0.3434671461582184,0.3260374069213867,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7905691862106323,0.2219894826412201,1.0045193433761597,284.9018859863281,284.95001220703125,298.8515319824219,294.2435302734375,297.8910827636719,297.3652648925781,284.9049377441406,1.0,0.5224618911743164,0.477068156003952,0.477068156003952,1.0,1.0,-2.8733773231506348,1.0140386819839478,1.859338641166687,0.3661866784095764,0.8509963750839233,0.8509963750839233,0.0,103.18301391601562,124.0,56500.49609375,0.0,1855.3262939453125,1.0,279.4574890136719,283.2569274902344,297.2544250488281,300.9300842285156,293.1499938964844,293.1499938964844,279.75,39391.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689234256744385,1.0,0.0,0.0,3.5517947673797607,3.551818370819092,8.417613912570232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.85302734375,0.0,1451.3216552734375,1895.4371337890625,0.0,3112.71142578125,0.8866831064224243,1.0,0.0,3.0,1.0,0.0
17835060,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5170729756355286,0.4236153364181518,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322570800781,0.9566500782966614,0.4055880010128021,0.3840179741382599,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9459621906280518,0.392741322517395,0.27506023645401,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9013276100158693,0.3452775776386261,0.3277004063129425,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7813540101051331,0.2228798270225525,1.0086321830749512,285.0321960449219,284.95001220703125,298.86968994140625,294.2545166015625,297.901611328125,297.3713684082031,285.0313415527344,1.0,0.530327320098877,0.4765629172325134,0.4765629172325134,1.0,1.0,-2.9043660163879395,1.025524020195007,1.878841996192932,0.3702962398529053,0.9714525938034058,0.9714525938034058,0.0,108.25983428955078,142.0,56465.77734375,0.0,1930.197265625,1.0,279.7426452636719,283.3876342773437,297.22967529296875,300.8218078613281,293.1499938964844,293.1499938964844,279.45001220703125,32455.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600550293922424,1.0,0.0,0.0,3.704036951065064,3.7040607929229736,9.154695703728066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6650390625,0.0,1567.2086181640625,1895.4371337890625,0.0,3029.521240234375,0.9147878289222716,1.0,0.0,3.0,1.0,0.0
17835120,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5170729756355286,0.4236153364181518,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322570800781,0.9566500782966614,0.4055880010128021,0.3840179741382599,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9459621906280518,0.392741322517395,0.27506023645401,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9013276100158693,0.3452775776386261,0.3277004063129425,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7813540101051331,0.2228798270225525,1.0086321830749512,285.0321960449219,284.95001220703125,298.86968994140625,294.2545166015625,297.901611328125,297.3713684082031,285.0313415527344,1.0,0.530327320098877,0.4765629172325134,0.4765629172325134,1.0,1.0,-2.9043660163879395,1.025524020195007,1.878841996192932,0.3702962398529053,0.9714525938034058,0.9714525938034058,0.0,108.25983428955078,142.0,56465.77734375,0.0,1930.197265625,1.0,279.7426452636719,283.3876342773437,297.22967529296875,300.8218078613281,293.1499938964844,293.1499938964844,279.45001220703125,32455.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600550293922424,1.0,0.0,0.0,3.704036951065064,3.7040607929229736,9.154695703728066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6650390625,0.0,1567.2086181640625,1895.4371337890625,0.0,3029.521240234375,0.9147878289222716,1.0,0.0,3.0,1.0,0.0
17835180,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.5163556337356567,0.4383311867713928,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9464397430419922,0.4072156846523285,0.3858658373355865,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.934474527835846,0.3931663632392883,0.2756540179252624,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8917655944824219,0.3459964096546173,0.3287191092967987,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7730249166488647,0.2231565862894058,1.0112547874450684,284.8963928222656,284.95001220703125,298.8796691894531,294.2612609863281,297.8951110839844,297.35546875,284.8952331542969,1.0,0.5367851257324219,0.4762773215770721,0.4762773215770721,1.0,1.0,-2.929360866546631,1.035017728805542,1.8943432569503784,0.3740760385990143,0.8860595226287842,0.8860595226287842,0.0,112.96923065185548,142.0,57803.91796875,0.0,1994.737060546875,1.0,279.48602294921875,283.22918701171875,297.30328369140625,301.0790100097656,293.1499938964844,293.1499938964844,279.45001220703125,36501.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682238459587097,1.0,0.0,0.0,3.694244146347046,3.694268703460693,9.106353218157892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.3125,0.0,1586.747314453125,1895.4371337890625,0.0,3106.148681640625,0.9138494729995728,1.0,0.0,3.0,1.0,0.0
17835240,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.5144344568252563,0.4523498117923736,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9219055175781,0.9362713098526,0.4082653522491455,0.3870671093463897,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9234036207199096,0.3933333456516266,0.2758896350860595,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8827204704284668,0.3464162945747375,0.3292782604694366,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7652122974395752,0.2232362926006317,1.0124679803848269,284.9218444824219,284.95001220703125,298.8872375488281,294.2667236328125,297.8851623535156,297.3354797363281,284.9246520996094,1.0,0.5424607396125793,0.4760576784610748,0.4760576784610748,1.0,1.0,-2.9500648975372314,1.042902946472168,1.907161951065064,0.3772263824939728,0.8903397917747498,0.8903397917747498,0.0,117.46318817138672,160.0,58011.36328125,0.0,2051.96337890625,1.0,279.457275390625,283.25079345703125,297.3011779785156,301.056396484375,293.1499938964844,293.1499938964844,279.75,37206.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709677457809448,1.0,0.0,0.0,3.652997732162476,3.653022050857544,8.904142987375963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.703125,0.0,1545.54345703125,1895.4371337890625,0.0,3131.888427734375,0.9071510434150696,1.0,0.0,3.0,1.0,0.0
17835300,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9921980500221252,0.5119289755821228,0.4618503749370575,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0538635253906,0.918734073638916,0.4097792506217956,0.3885992467403412,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9057976007461548,0.3938784599304199,0.2763241827487945,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8678795695304871,0.3471492826938629,0.33009934425354,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7525812387466431,0.2234461307525634,1.014365553855896,285.0540466308594,284.95001220703125,298.89581298828125,294.27325439453125,297.8744201660156,297.3138427734375,285.0572814941406,1.0,0.5491520166397095,0.4758050739765167,0.4758050739765167,1.0,1.0,-2.96637225151062,1.0488810539245603,1.917491316795349,0.3801269829273224,0.9906350374221802,0.9906350374221802,0.0,124.85816955566406,160.0,57561.625,0.0,2117.60595703125,1.0,279.70263671875,283.3912048339844,297.2567443847656,300.8818359375,293.1499938964844,293.1499938964844,279.75,32937.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665556311607361,1.0,0.0,0.0,3.7230517864227295,3.7230758666992174,9.24892844977876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.109375,0.0,1592.5958251953125,1895.4371337890625,0.0,3090.499267578125,0.9211941957473756,1.0,0.0,3.0,1.0,0.0
17835360,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9744305610656738,0.5109155178070068,0.4606244266033172,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.044677734375,0.9002418518066406,0.4113783836364746,0.3904406130313873,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.887911319732666,0.3945299088954925,0.277023583650589,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8517184257507324,0.3479533493518829,0.3311946094036102,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7389420866966248,0.2236829847097396,1.017065167427063,285.04461669921875,284.95001220703125,298.9042358398437,294.28009033203125,297.8697204589844,297.302978515625,285.0431823730469,1.0,0.5555726885795593,0.4749153256416321,0.4749153256416321,1.0,1.0,-2.9732961654663086,1.0499242544174194,1.9233720302581787,0.3793419003486633,1.0,1.0,0.0,133.7713165283203,178.0,57827.4921875,0.0,2174.1875,1.0,279.7430725097656,283.3786926269531,297.2735290527344,300.9607238769531,293.1499938964844,293.1499938964844,279.45001220703125,32575.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661516308784485,1.0,0.0,0.0,3.80338716506958,3.803411960601807,9.652378594182665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1259765625,0.0,1683.9080810546875,1895.4371337890625,0.0,3086.709228515625,0.9371878504753112,1.0,0.0,3.0,1.0,0.0
17835420,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.937744915485382,0.5096878409385681,0.4600033760070801,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.894287109375,0.8702022433280945,0.4135254025459289,0.393460601568222,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8573551774024963,0.3946429789066314,0.2778715491294861,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8247121572494507,0.348637044429779,0.3328119218349457,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154261469841003,0.2235200107097625,1.020612359046936,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.89617919921875,1.0,0.5681400299072266,0.4731358289718628,0.4731358289718628,1.0,1.0,-2.9834139347076416,1.0502662658691406,1.933147668838501,0.37732595205307,0.8997203707695007,0.8997203707695007,0.0,152.3472137451172,196.0,58893.03515625,0.0,2286.40380859375,1.0,279.4569091796875,283.2117614746094,297.3284606933594,301.1551818847656,293.1499938964844,293.1499938964844,279.1499938964844,37829.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87690669298172,1.0,0.0,0.0,3.7467174530029297,3.7467427253723145,9.3668853651252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.599609375,0.0,1657.505126953125,1895.4371337890625,0.0,3187.5849609375,0.9281323552131652,1.0,0.0,3.0,1.0,0.0
17835480,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.937744915485382,0.5096878409385681,0.4600033760070801,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.894287109375,0.8702022433280945,0.4135254025459289,0.393460601568222,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8573551774024963,0.3946429789066314,0.2778715491294861,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8247121572494507,0.348637044429779,0.3328119218349457,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7154261469841003,0.2235200107097625,1.020612359046936,284.89434814453125,284.95001220703125,298.9207458496094,294.2944641113281,297.8605651855469,297.282470703125,284.89617919921875,1.0,0.5681400299072266,0.4731358289718628,0.4731358289718628,1.0,1.0,-2.9834139347076416,1.0502662658691406,1.933147668838501,0.37732595205307,0.8997203707695007,0.8997203707695007,0.0,152.3472137451172,196.0,58893.03515625,0.0,2286.40380859375,1.0,279.4569091796875,283.2117614746094,297.3284606933594,301.1551818847656,293.1499938964844,293.1499938964844,279.1499938964844,37829.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87690669298172,1.0,0.0,0.0,3.7467174530029297,3.7467427253723145,9.3668853651252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.599609375,0.0,1657.505126953125,1895.4371337890625,0.0,3187.5849609375,0.9281323552131652,1.0,0.0,3.0,1.0,0.0
17835540,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.906222403049469,0.5094034671783447,0.4601627886295318,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88653564453125,0.8467102646827698,0.4154733419418335,0.3959625363349914,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8335552215576172,0.3945358693599701,0.2782857716083526,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8019042611122131,0.3490931391716003,0.333932101726532,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6938189268112183,0.2231325507164001,1.0222911834716797,284.8865966796875,284.95001220703125,298.93682861328125,294.3097839355469,297.8548278808594,297.2677001953125,284.8880920410156,1.0,0.5802538990974426,0.4713563323020935,0.4713563323020935,1.0,1.0,-2.990473508834839,1.0493512153625488,1.9411221742630005,0.374634176492691,0.8294500112533569,0.8294500112533569,0.0,171.1478271484375,184.0,59043.50390625,0.0,2394.94384765625,1.0,279.1585693359375,283.18328857421875,297.3221740722656,301.1710510253906,293.1499938964844,293.1499938964844,279.45001220703125,40791.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820459842681885,1.0,0.0,0.0,3.505085229873657,3.505108594894409,8.197670240406296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.060546875,0.0,1412.26904296875,1895.4371337890625,0.0,3235.751708984375,0.8776804208755493,1.0,0.0,3.0,1.0,0.0
17835600,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.906222403049469,0.5094034671783447,0.4601627886295318,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.88653564453125,0.8467102646827698,0.4154733419418335,0.3959625363349914,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8335552215576172,0.3945358693599701,0.2782857716083526,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8019042611122131,0.3490931391716003,0.333932101726532,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6938189268112183,0.2231325507164001,1.0222911834716797,284.8865966796875,284.95001220703125,298.93682861328125,294.3097839355469,297.8548278808594,297.2677001953125,284.8880920410156,1.0,0.5802538990974426,0.4713563323020935,0.4713563323020935,1.0,1.0,-2.990473508834839,1.0493512153625488,1.9411221742630005,0.374634176492691,0.8294500112533569,0.8294500112533569,0.0,171.1478271484375,184.0,59043.50390625,0.0,2394.94384765625,1.0,279.1585693359375,283.18328857421875,297.3221740722656,301.1710510253906,293.1499938964844,293.1499938964844,279.45001220703125,40791.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820459842681885,1.0,0.0,0.0,3.505085229873657,3.505108594894409,8.197670240406296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.060546875,0.0,1412.26904296875,1895.4371337890625,0.0,3235.751708984375,0.8776804208755493,1.0,0.0,3.0,1.0,0.0
17835660,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9008471369743348,0.5110654830932617,0.4615087807178497,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0001220703125,0.8432130813598633,0.4184609651565552,0.3987451493740082,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290432691574097,0.3956201374530792,0.2789972424507141,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974641919136047,0.3504551351070404,0.3352066576480865,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6891943216323853,0.2233758270740509,1.023547887802124,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.8600158691406,297.2688293457031,284.9997253417969,1.0,0.5835893154144287,0.4702597260475158,0.4702597260475158,1.0,1.0,-2.999333381652832,1.0505200624465942,1.9488133192062376,0.3736428916454315,0.9235193133354188,0.9235193133354188,0.0,176.08963012695312,172.0,58522.4453125,0.0,2436.43505859375,1.0,279.4412841796875,283.3086242675781,297.2944030761719,301.0267028808594,293.1499938964844,293.1499938964844,279.1499938964844,33732.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716590404510498,1.0,0.0,0.0,3.617027521133423,3.617050886154175,8.729651881367317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.537109375,0.0,1479.9781494140625,1895.4371337890625,0.0,3138.373046875,0.8963627815246582,1.0,0.0,3.0,1.0,0.0
17835720,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9008471369743348,0.5110654830932617,0.4615087807178497,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0001220703125,0.8432130813598633,0.4184609651565552,0.3987451493740082,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8290432691574097,0.3956201374530792,0.2789972424507141,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7974641919136047,0.3504551351070404,0.3352066576480865,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6891943216323853,0.2233758270740509,1.023547887802124,285.0000915527344,284.95001220703125,298.9525451660156,294.3259582519531,297.8600158691406,297.2688293457031,284.9997253417969,1.0,0.5835893154144287,0.4702597260475158,0.4702597260475158,1.0,1.0,-2.999333381652832,1.0505200624465942,1.9488133192062376,0.3736428916454315,0.9235193133354188,0.9235193133354188,0.0,176.08963012695312,172.0,58522.4453125,0.0,2436.43505859375,1.0,279.4412841796875,283.3086242675781,297.2944030761719,301.0267028808594,293.1499938964844,293.1499938964844,279.1499938964844,33732.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716590404510498,1.0,0.0,0.0,3.617027521133423,3.617050886154175,8.729651881367317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.537109375,0.0,1479.9781494140625,1895.4371337890625,0.0,3138.373046875,0.8963627815246582,1.0,0.0,3.0,1.0,0.0
17835780,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9025423526763916,0.5112752318382263,0.4620328843593597,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8453727960586548,0.4199187159538269,0.4002272188663482,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8304456472396851,0.3958556652069092,0.2793052494525909,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7991572618484497,0.3509681820869446,0.3358258903026581,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6903348565101624,0.2233734726905822,1.0238585472106934,284.8775634765625,284.95001220703125,298.9616394042969,294.3358154296875,297.8596496582031,297.2644348144531,284.88043212890625,1.0,0.5834181308746338,0.4696130156517029,0.4696130156517029,1.0,1.0,-3.0032405853271484,1.0506930351257324,1.9525474309921265,0.372944563627243,0.8345664143562317,0.8345664143562317,0.0,175.22952270507812,172.0,59226.97265625,0.0,2439.2314453125,1.0,279.1856384277344,283.1742553710937,297.3626403808594,301.2449645996094,293.1499938964844,293.1499938964844,279.1499938964844,39296.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778685927391052,1.0,0.0,0.0,3.545541286468506,3.545564889907837,8.38799905977794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8662109375,0.0,1443.9871826171875,1895.4371337890625,0.0,3196.6025390625,0.8825852274894714,1.0,0.0,3.0,1.0,0.0
17835840,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9045425057411194,0.5113620162010193,0.4619958102703094,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9134216308594,0.8476781249046326,0.4208384752273559,0.401054173707962,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8321273326873779,0.3959750831127167,0.2793180048465729,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8011054992675781,0.3512877523899078,0.3360419273376465,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6918107271194458,0.2233482897281646,1.0233826637268066,284.91326904296875,284.95001220703125,298.9678955078125,294.34283447265625,297.85919189453125,297.2611083984375,284.9145202636719,1.0,0.5825539827346802,0.4691631495952606,0.4691631495952606,1.0,1.0,-3.0038938522338867,1.0499939918518066,1.95389986038208,0.3720529079437256,0.8440237641334534,0.8440237641334534,0.0,173.75901794433594,160.0,59133.140625,0.0,2432.906005859375,1.0,279.1584167480469,283.2044677734375,297.3575134277344,301.198974609375,293.1499938964844,293.1499938964844,279.45001220703125,38680.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784590363502502,1.0,0.0,0.0,3.4926772117614746,3.4927000999450684,8.139733154166606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7265625,0.0,1384.2698974609375,1895.4371337890625,0.0,3202.1376953125,0.8728683590888977,1.0,0.0,3.0,1.0,0.0
17835900,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9089562892913818,0.5120093822479248,0.462175041437149,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0246276855469,0.852006733417511,0.4222836494445801,0.4021240770816803,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8356547951698303,0.3964752852916717,0.2794324457645416,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8050099015235901,0.3519491851329803,0.3363943696022033,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6949730515480042,0.2235071212053299,1.0230307579040527,285.02471923828125,284.95001220703125,298.9754943847656,294.3515319824219,297.8612060546875,297.26104736328125,285.0264587402344,1.0,0.5809742212295532,0.4686148464679718,0.4686148464679718,1.0,1.0,-3.005528926849365,1.0494799613952637,1.956048846244812,0.3710269331932068,0.9243029356002808,0.9243029356002808,0.0,170.8326416015625,160.0,58489.35546875,0.0,2420.92626953125,1.0,279.3980712890625,283.328369140625,297.3162536621094,301.00836181640625,293.1499938964844,293.1499938964844,279.45001220703125,33744.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722067475318909,1.0,0.0,0.0,3.551887989044189,3.551910638809204,8.418055585934781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.66015625,0.0,1410.3048095703125,1895.4371337890625,0.0,3143.51025390625,0.883514404296875,1.0,0.0,3.0,1.0,0.0
17835960,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9157447218894958,0.5127782821655273,0.4627213776111603,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0080871582031,0.8581004738807678,0.4238427281379699,0.4034134149551391,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8408560752868652,0.3971056640148163,0.2797377109527588,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8105025887489319,0.3527213633060455,0.336940050125122,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6996598243713379,0.2237624377012252,1.0232923030853271,285.0080261230469,284.95001220703125,298.9830017089844,294.3603820800781,297.8642578125,297.2625427246094,285.0062561035156,1.0,0.5790365934371948,0.4680706262588501,0.4680706262588501,1.0,1.0,-3.009071588516236,1.0497229099273682,1.9593485593795776,0.370377779006958,0.9360285997390748,0.9360285997390748,0.0,166.86599731445312,148.0,58714.328125,0.0,2407.0927734375,1.0,279.4419250488281,283.31103515625,297.33673095703125,301.0805358886719,293.1499938964844,293.1499938964844,279.1499938964844,32952.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701850175857544,1.0,0.0,0.0,3.6289877891540527,3.6290109157562256,8.787478691374417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.5322265625,0.0,1487.243896484375,1895.4371337890625,0.0,3124.54638671875,0.898192286491394,1.0,0.0,3.0,1.0,0.0
17836020,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9297335743904114,0.5127280354499817,0.4627502262592315,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90399169921875,0.8706486821174622,0.4259569346904754,0.4052879214286804,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8515652418136597,0.3974299430847168,0.2798985838890075,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8211259245872498,0.3535104691982269,0.3375410437583923,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7092000246047974,0.2238385081291198,1.022661566734314,284.904052734375,284.95001220703125,298.9967041015625,294.3769836425781,297.86328125,297.25555419921875,284.9068298339844,1.0,0.5745189785957336,0.4670692682266235,0.4670692682266235,1.0,1.0,-3.0115253925323486,1.048519730567932,1.9630056619644165,0.3687876462936401,0.8473698496818542,0.8473698496818542,0.0,158.86997985839844,148.0,59349.16796875,0.0,2370.52978515625,1.0,279.1605224609375,283.1943664550781,297.4003601074219,301.2624816894531,293.1499938964844,293.1499938964844,279.1499938964844,38919.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780521154403687,1.0,0.0,0.0,3.5145204067230225,3.514543533325196,8.24186372483382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.30078125,0.0,1408.6318359375,1895.4371337890625,0.0,3198.3232421875,0.8777729272842407,1.0,0.0,3.0,1.0,0.0
17836080,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9310397505760192,0.512740433216095,0.462705910205841,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90869140625,0.8718318343162537,0.4261493682861328,0.4054238498210907,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8525778651237488,0.3974668979644775,0.2798901200294494,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8220974802970886,0.353584736585617,0.3375692367553711,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7100741267204285,0.2238477319478988,1.0225281715393066,284.90875244140625,284.95001220703125,298.9978942871094,294.3784484863281,297.8633117675781,297.2550964355469,284.9104309082031,1.0,0.5740732550621033,0.4669821858406067,0.4669821858406067,1.0,1.0,-3.01149845123291,1.0483195781707764,1.9631788730621336,0.3686068952083587,0.8481566905975342,0.8481566905975342,0.0,158.13414001464844,136.0,59351.84375,0.0,2366.7021484375,1.0,279.15789794921875,283.1973571777344,297.3981628417969,301.25506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38618.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780320882797241,1.0,0.0,0.0,3.510759115219116,3.510782241821289,8.224232033171575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5126953125,0.0,1402.5489501953125,1895.4371337890625,0.0,3198.13525390625,0.8767659664154053,1.0,0.0,3.0,1.0,0.0
17836140,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9517152309417723,0.5139647126197815,0.4630873501300812,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.005615234375,0.8905848264694214,0.4291923344135284,0.4076609015464782,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8691104054450989,0.3986396193504333,0.2802280187606811,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374401926994324,0.3550673723220825,0.3383673131465912,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.723224937915802,0.2243519127368927,1.022186040878296,285.0055847167969,284.95001220703125,299.0126037597656,294.3969421386719,297.8687744140625,297.25750732421875,285.00445556640625,1.0,0.5683122873306274,0.4658937454223633,0.4658937454223633,1.0,1.0,-3.0155937671661377,1.0475693941116333,1.9680243730545044,0.367043524980545,0.9396032094955444,0.9396032094955444,0.0,147.63446044921875,124.0,58906.79296875,0.0,2320.18408203125,1.0,279.4414367675781,283.3066711425781,297.37530517578125,301.13238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33075.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699991106987,1.0,0.0,0.0,3.643727779388428,3.64375114440918,8.859009312800481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2548828125,0.0,1504.3568115234375,1895.4371337890625,0.0,3122.80224609375,0.9017667174339294,1.0,0.0,3.0,1.0,0.0
17836200,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9517152309417723,0.5139647126197815,0.4630873501300812,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.005615234375,0.8905848264694214,0.4291923344135284,0.4076609015464782,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8691104054450989,0.3986396193504333,0.2802280187606811,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8374401926994324,0.3550673723220825,0.3383673131465912,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.723224937915802,0.2243519127368927,1.022186040878296,285.0055847167969,284.95001220703125,299.0126037597656,294.3969421386719,297.8687744140625,297.25750732421875,285.00445556640625,1.0,0.5683122873306274,0.4658937454223633,0.4658937454223633,1.0,1.0,-3.0155937671661377,1.0475693941116333,1.9680243730545044,0.367043524980545,0.9396032094955444,0.9396032094955444,0.0,147.63446044921875,124.0,58906.79296875,0.0,2320.18408203125,1.0,279.4414367675781,283.3066711425781,297.37530517578125,301.13238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33075.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699991106987,1.0,0.0,0.0,3.643727779388428,3.64375114440918,8.859009312800481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2548828125,0.0,1504.3568115234375,1895.4371337890625,0.0,3122.80224609375,0.9017667174339294,1.0,0.0,3.0,1.0,0.0
17836260,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731584191322328,0.5138146877288818,0.4628785252571106,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.9128776788711548,0.4315286874771118,0.4096198379993438,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887916803359985,0.3990342319011688,0.2803454399108886,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8556341528892517,0.355962872505188,0.3389501571655273,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378395795822144,0.2245050221681594,1.021371364593506,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8686828613281,297.2515869140625,284.9083251953125,1.0,0.5620575547218323,0.4648606181144714,0.4648606181144714,1.0,1.0,-3.0175676345825195,1.046069622039795,1.9714980125427248,0.3653826415538788,0.8504413962364197,0.8504413962364197,0.0,136.8799591064453,112.0,59547.7265625,0.0,2268.406982421875,1.0,279.15777587890625,283.19268798828125,297.4354858398437,301.3052062988281,293.1499938964844,293.1499938964844,279.45001220703125,38675.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777739405632019,1.0,0.0,0.0,3.526143789291382,3.526167154312134,8.296469786728267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9296875,0.0,1419.027587890625,1895.4371337890625,0.0,3195.71533203125,0.8802100419998169,1.0,0.0,3.0,1.0,0.0
17836320,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9731584191322328,0.5138146877288818,0.4628785252571106,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065246582031,0.9128776788711548,0.4315286874771118,0.4096198379993438,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8887916803359985,0.3990342319011688,0.2803454399108886,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8556341528892517,0.355962872505188,0.3389501571655273,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7378395795822144,0.2245050221681594,1.021371364593506,284.9065856933594,284.95001220703125,299.0272216796875,294.4158020019531,297.8686828613281,297.2515869140625,284.9083251953125,1.0,0.5620575547218323,0.4648606181144714,0.4648606181144714,1.0,1.0,-3.0175676345825195,1.046069622039795,1.9714980125427248,0.3653826415538788,0.8504413962364197,0.8504413962364197,0.0,136.8799591064453,112.0,59547.7265625,0.0,2268.406982421875,1.0,279.15777587890625,283.19268798828125,297.4354858398437,301.3052062988281,293.1499938964844,293.1499938964844,279.45001220703125,38675.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777739405632019,1.0,0.0,0.0,3.526143789291382,3.526167154312134,8.296469786728267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9296875,0.0,1419.027587890625,1895.4371337890625,0.0,3195.71533203125,0.8802100419998169,1.0,0.0,3.0,1.0,0.0
17836380,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.986935257911682,0.5144820809364319,0.4628462195396423,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9308481216430664,0.4334169328212738,0.4108616709709167,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.903508186340332,0.3997323215007782,0.2804472744464874,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8694969415664673,0.3568524718284607,0.339324951171875,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7488169074058533,0.2248145639896392,1.0208581686019895,285.0221862792969,284.95001220703125,299.0361022949219,294.42742919921875,297.8720703125,297.253173828125,285.0208740234375,1.0,0.5580428838729858,0.4642287194728851,0.4642287194728851,1.0,1.0,-3.0189712047576904,1.0452371835708618,1.9737340211868288,0.3642869293689728,0.937314510345459,0.937314510345459,0.0,129.9264678955078,112.0,58940.984375,0.0,2235.127685546875,1.0,279.41571044921875,283.3184814453125,297.3931579589844,301.1246337890625,293.1499938964844,293.1499938964844,279.45001220703125,33137.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707238435745239,1.0,0.0,0.0,3.608985185623169,3.609008312225342,8.69087500632304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.19140625,0.0,1466.8365478515625,1895.4371337890625,0.0,3129.6005859375,0.8949210047721863,1.0,0.0,3.0,1.0,0.0
17836440,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9961999654769896,0.5149571895599365,0.4631325602531433,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.00494384765625,0.9443967938423156,0.4346334040164947,0.411862850189209,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9154943227767944,0.4002363681793213,0.2806674540042877,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8802453875541687,0.3574702143669128,0.3397241830825805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.757418155670166,0.2250609844923019,1.0210505723953247,285.0063171386719,284.95001220703125,299.041748046875,294.43487548828125,297.874755859375,297.2549743652344,285.0047912597656,1.0,0.5555371046066284,0.4638274908065796,0.4638274908065796,1.0,1.0,-3.0214688777923584,1.0453346967697144,1.9761340618133545,0.3639096319675445,0.9433216452598572,0.9433216452598572,0.0,125.2452163696289,100.0,59088.109375,0.0,2215.478515625,1.0,279.44195556640625,283.3044128417969,297.4124450683594,301.18115234375,293.1499938964844,293.1499938964844,279.1499938964844,33049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869653582572937,1.0,0.0,0.0,3.658101081848145,3.658124685287476,8.929038699534431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.7392578125,0.0,1520.0760498046875,1895.4371337890625,0.0,3119.561279296875,0.9048862457275392,1.0,0.0,3.0,1.0,0.0
17836500,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.515479564666748,0.4627588987350464,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.950631618499756,0.4358037114143371,0.4131377339363098,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.921008288860321,0.4004547894001007,0.2809586226940155,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8851339221000671,0.3579256534576416,0.3402886390686035,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7612305283546448,0.2251465618610382,1.0217806100845337,284.869873046875,284.95001220703125,299.04901123046875,294.4444580078125,297.8752746582031,297.2537841796875,284.8641967773437,1.0,0.5512722730636597,0.4633109271526336,0.4633109271526336,1.0,1.0,-3.002586126327514,1.0364243984222412,1.9661617279052728,0.3632202744483948,0.8496978878974915,0.8496978878974915,0.0,122.81731414794922,100.0,59771.01171875,0.0,2185.478759765625,1.0,279.197509765625,283.1510925292969,297.47607421875,301.4100036621094,293.1499938964844,293.1499938964844,279.1499938964844,37651.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757553100585938,1.0,0.0,0.0,3.6236393451690674,3.6236634254455566,8.761596745898714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.9580078125,0.0,1516.3050537109375,1895.4371337890625,0.0,3176.78955078125,0.8981233835220337,1.0,0.0,3.0,1.0,0.0
17836560,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5174276232719421,0.4426853060722351,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8935546875,0.9668996930122375,0.4368555545806885,0.4138996601104736,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.937649667263031,0.4005283713340759,0.2808481752872467,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8994594216346741,0.3582675457000732,0.3403911292552948,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7728890180587769,0.225151240825653,1.0207679271697998,284.8935852050781,284.95001220703125,299.0563049316406,294.4540710449219,297.8774719238281,297.2542724609375,284.895263671875,1.0,0.5473886728286743,0.4628866016864776,0.4628866016864776,1.0,1.0,-3.000084161758423,1.034780502319336,1.9653035402297967,0.3588464558124542,0.8408709764480591,0.8408709764480591,0.0,116.88883972167967,103.0,59265.40234375,0.0,2134.924072265625,1.0,279.15789794921875,283.18389892578125,297.4704895019531,301.3350524902344,293.1499938964844,293.1499938964844,279.45001220703125,39515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769298195838928,1.0,0.0,0.0,3.516929149627685,3.516952514648437,8.253164764937537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.3388671875,0.0,1415.4425048828125,1895.4371337890625,0.0,3187.802001953125,0.8786818385124207,1.0,0.0,3.0,1.0,0.0
17836620,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.5254659652709961,0.4266967475414276,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.985595703125,0.979971170425415,0.4397940039634704,0.4162946939468384,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512966871261596,0.4015789628028869,0.2812951505184173,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122370481491088,0.3596391379833221,0.3413463234901428,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.782768189907074,0.2255786210298538,1.0213627815246582,284.985595703125,284.95001220703125,299.0708923339844,294.4732971191406,297.89666748046875,297.278076171875,284.98455810546875,1.0,0.5430110096931458,0.462037980556488,0.462037980556488,1.0,1.0,-2.9861178398132324,1.027433156967163,1.9586848020553589,0.354569137096405,0.9174773097038268,0.9174773097038268,0.0,112.21656036376952,121.0,58288.5703125,0.0,2086.951904296875,1.0,279.4413757324219,283.2927551269531,297.44122314453125,301.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,33995.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667216897010803,1.0,0.0,0.0,3.617934465408325,3.617957830429077,8.734029961487977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5244140625,0.0,1482.918701171875,1895.4371337890625,0.0,3092.056884765625,0.8965594172477722,1.0,0.0,3.0,1.0,0.0
17836680,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.5254659652709961,0.4266967475414276,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.985595703125,0.979971170425415,0.4397940039634704,0.4162946939468384,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9512966871261596,0.4015789628028869,0.2812951505184173,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9122370481491088,0.3596391379833221,0.3413463234901428,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.782768189907074,0.2255786210298538,1.0213627815246582,284.985595703125,284.95001220703125,299.0708923339844,294.4732971191406,297.89666748046875,297.278076171875,284.98455810546875,1.0,0.5430110096931458,0.462037980556488,0.462037980556488,1.0,1.0,-2.9861178398132324,1.027433156967163,1.9586848020553589,0.354569137096405,0.9174773097038268,0.9174773097038268,0.0,112.21656036376952,121.0,58288.5703125,0.0,2086.951904296875,1.0,279.4413757324219,283.2927551269531,297.44122314453125,301.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,33995.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667216897010803,1.0,0.0,0.0,3.617934465408325,3.617957830429077,8.734029961487977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5244140625,0.0,1482.918701171875,1895.4371337890625,0.0,3092.056884765625,0.8965594172477722,1.0,0.0,3.0,1.0,0.0
17836740,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.5303702354431152,0.4324321448802948,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9149780273437,0.9777297973632812,0.4421338438987732,0.4186917543411255,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471495747566224,0.4019694924354553,0.2817283272743225,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.908726930618286,0.3605190813541412,0.3423560857772827,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7795732617378235,0.2257528007030487,1.0227583646774292,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2901611328125,284.9163818359375,1.0,0.546608567237854,0.4611893594264984,0.4611893594264984,1.0,1.0,-2.999272584915161,1.030754327774048,1.9685183763504028,0.3548005521297455,0.8427904844284058,0.8427904844284058,0.0,114.18543243408205,139.0,58879.015625,0.0,2119.74365234375,1.0,279.15869140625,283.2023010253906,297.5010681152344,301.32342529296875,293.1499938964844,293.1499938964844,279.45001220703125,38639.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721084594726562,1.0,0.0,0.0,3.479945182800293,3.4799680709838867,8.080498332674324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9375,0.0,1370.9022216796875,1895.4371337890625,0.0,3142.588134765625,0.8701816201210022,1.0,0.0,3.0,1.0,0.0
