time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.5303702354431152,0.4324321448802948,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9149780273437,0.9777297973632812,0.4421338438987732,0.4186917543411255,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9471495747566224,0.4019694924354553,0.2817283272743225,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.908726930618286,0.3605190813541412,0.3423560857772827,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7795732617378235,0.2257528007030487,1.0227583646774292,284.9150085449219,284.95001220703125,299.0855712890625,294.4924621582031,297.9088439941406,297.2901611328125,284.9163818359375,1.0,0.546608567237854,0.4611893594264984,0.4611893594264984,1.0,1.0,-2.999272584915161,1.030754327774048,1.9685183763504028,0.3548005521297455,0.8427904844284058,0.8427904844284058,0.0,114.18543243408205,139.0,58879.015625,0.0,2119.74365234375,1.0,279.15869140625,283.2023010253906,297.5010681152344,301.32342529296875,293.1499938964844,293.1499938964844,279.45001220703125,38639.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721084594726562,1.0,0.0,0.0,3.479945182800293,3.4799680709838867,8.080498332674324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9375,0.0,1370.9022216796875,1895.4371337890625,0.0,3142.588134765625,0.8701816201210022,1.0,0.0,3.0,1.0,0.0
17836860,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306603908538818,0.4526742398738861,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267639160156,0.9656702876091005,0.4452442228794098,0.4216326177120209,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.931791365146637,0.4031825959682464,0.2825727760791778,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956698179244995,0.3620263040065765,0.3438215851783752,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683753967285156,0.2263176441192627,1.0257855653762815,285.0267333984375,284.95001220703125,299.1004333496094,294.511474609375,297.9100036621094,297.2843322753906,285.0265197753906,1.0,0.5556104183197021,0.46039879322052,0.46039879322052,1.0,1.0,-3.033536434173584,1.0424364805221558,1.991099953651428,0.358800321817398,0.952386438846588,0.952386438846588,0.0,120.85053253173828,157.0,58989.41015625,0.0,2214.3056640625,1.0,279.4412841796875,283.31866455078125,297.4911804199219,301.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,32367.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643071055412292,1.0,0.0,0.0,3.636784553527832,3.636807680130005,8.825278996482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5439453125,0.0,1491.4378662109375,1895.4371337890625,0.0,3069.4052734375,0.8998392224311829,1.0,0.0,3.0,1.0,0.0
17836920,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.5306603908538818,0.4526742398738861,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0267639160156,0.9656702876091005,0.4452442228794098,0.4216326177120209,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.931791365146637,0.4031825959682464,0.2825727760791778,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8956698179244995,0.3620263040065765,0.3438215851783752,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7683753967285156,0.2263176441192627,1.0257855653762815,285.0267333984375,284.95001220703125,299.1004333496094,294.511474609375,297.9100036621094,297.2843322753906,285.0265197753906,1.0,0.5556104183197021,0.46039879322052,0.46039879322052,1.0,1.0,-3.033536434173584,1.0424364805221558,1.991099953651428,0.358800321817398,0.952386438846588,0.952386438846588,0.0,120.85053253173828,157.0,58989.41015625,0.0,2214.3056640625,1.0,279.4412841796875,283.31866455078125,297.4911804199219,301.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,32367.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643071055412292,1.0,0.0,0.0,3.636784553527832,3.636807680130005,8.825278996482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.5439453125,0.0,1491.4378662109375,1895.4371337890625,0.0,3069.4052734375,0.8998392224311829,1.0,0.0,3.0,1.0,0.0
17836980,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.5270501375198364,0.4721817076206207,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9530109167099,0.4468541145324707,0.4235512316226959,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9173104166984558,0.4034433662891388,0.2831086218357086,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8836509585380554,0.362610250711441,0.3447911739349365,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.758210301399231,0.2264090925455093,1.027887940406799,284.9024963378906,284.95001220703125,299.11041259765625,294.5239562988281,297.8993530273437,297.2627258300781,284.9058837890625,1.0,0.5637372732162476,0.4598734378814697,0.4598734378814697,1.0,1.0,-3.063606023788452,1.0530147552490234,2.0105912685394287,0.3627222776412964,0.8704761266708374,0.8704761266708374,0.0,127.4100570678711,157.0,60405.53515625,0.0,2302.6650390625,1.0,279.17584228515625,283.17437744140625,297.5675048828125,301.499755859375,293.1499938964844,293.1499938964844,279.1499938964844,37293.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732993602752686,1.0,0.0,0.0,3.60772442817688,3.60774827003479,8.684804129188706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.8935546875,0.0,1496.20458984375,1895.4371337890625,0.0,3153.758056640625,0.8957300186157227,1.0,0.0,3.0,1.0,0.0
17837040,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9906359910964966,0.5245240330696106,0.473812073469162,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.925537109375,0.9391653537750244,0.4475356936454773,0.4244671761989593,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9036808609962464,0.4034773707389831,0.2833021879196167,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8717344999313354,0.3628134727478027,0.3452210128307342,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.748401939868927,0.2263729274272918,1.0288939476013184,284.92596435546875,284.95001220703125,299.115478515625,294.5302124023437,297.8939208984375,297.2521057128906,284.9264221191406,1.0,0.5676794052124023,0.459608256816864,0.459608256816864,1.0,1.0,-3.067589044570923,1.0539106130599976,2.013678550720215,0.3634811341762543,0.8785723447799683,0.8785723447799683,0.0,133.2975616455078,175.0,60570.1015625,0.0,2341.547607421875,1.0,279.1576232910156,283.19024658203125,297.56500244140625,301.4863586425781,293.1499938964844,293.1499938964844,279.45001220703125,36960.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750914931297302,1.0,0.0,0.0,3.5907602310180664,3.590783834457397,8.603320225120115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.8369140625,0.0,1475.322509765625,1895.4371337890625,0.0,3170.564453125,0.8931325674057007,1.0,0.0,3.0,1.0,0.0
17837100,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9724963903427124,0.5223717093467712,0.4714268445968628,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03692626953125,0.9193409085273744,0.4488198161125183,0.4258772432804107,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8861589431762695,0.4038114845752716,0.2836667895317077,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.855614423751831,0.3633237481117248,0.3459255397319793,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7352069616317749,0.2264409959316253,1.0305078029632568,285.0369873046875,284.95001220703125,299.12310791015625,294.5394287109375,297.8922119140625,297.24609375,285.03961181640625,1.0,0.5734723210334778,0.459212988615036,0.459212988615036,1.0,1.0,-3.070742607116699,1.054260492324829,2.01648211479187,0.3629979193210602,0.962194561958313,0.962194561958313,0.0,142.29888916015625,175.0,59975.171875,0.0,2393.6728515625,1.0,279.4010925292969,283.317138671875,297.5238952636719,301.3071594238281,293.1499938964844,293.1499938964844,279.45001220703125,33133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708417415618896,1.0,0.0,0.0,3.654284000396729,3.65430760383606,8.910413953344687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.62109375,0.0,1516.4652099609375,1895.4371337890625,0.0,3130.70654296875,0.9058067202568054,1.0,0.0,3.0,1.0,0.0
17837160,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9553340077400208,0.521404504776001,0.4704548418521881,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02325439453125,0.903610348701477,0.4502225518226623,0.4275183975696563,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8717004656791687,0.4042755663394928,0.2842260599136352,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8425688147544861,0.3639350235462188,0.346824586391449,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7243252992630005,0.2265753895044326,1.032663345336914,285.0232238769531,284.95001220703125,299.1307983398437,294.5485534667969,297.8932800292969,297.2450561523437,285.0212707519531,1.0,0.5793379545211792,0.4584087133407593,0.4584087133407593,1.0,1.0,-3.075888156890869,1.0545061826705933,2.0213818550109863,0.3620913624763489,0.9808632135391236,0.9808632135391236,0.0,151.0628204345703,193.0,60293.55078125,0.0,2449.2470703125,1.0,279.4427490234375,283.30084228515625,297.5409851074219,301.3852844238281,293.1499938964844,293.1499938964844,279.1499938964844,32437.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702430725097656,1.0,0.0,0.0,3.737855911254883,3.737880229949951,9.32262878450274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.6474609375,0.0,1605.831298828125,1895.4371337890625,0.0,3125.091064453125,0.9223997592926024,1.0,0.0,3.0,1.0,0.0
17837220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9215330481529236,0.5191194415092468,0.469140887260437,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8774703145027161,0.4520138502120971,0.4301700592041015,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8463976979255676,0.4041190445423126,0.2848491966724396,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8196704387664795,0.3642973601818084,0.3481026291847229,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7032110691070557,0.226249024271965,1.0353600978851318,284.89794921875,284.95001220703125,299.1464538574219,294.5664367675781,297.8904724121094,297.2357788085937,284.90008544921875,1.0,0.590928316116333,0.4568001925945282,0.4568001925945282,1.0,1.0,-3.083031415939331,1.0536128282546997,2.029418706893921,0.35975182056427,0.8769521117210388,0.8769521117210388,0.0,169.36351013183594,196.0,61188.09375,0.0,2558.963623046875,1.0,279.15692138671875,283.1597900390625,297.5956115722656,301.571044921875,293.1499938964844,293.1499938964844,279.45001220703125,38256.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798854351043701,1.0,0.0,0.0,3.651448249816896,3.651472806930542,8.896590770746116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.796875,0.0,1551.669677734375,1895.4371337890625,0.0,3215.5068359375,0.9074347615242004,1.0,0.0,3.0,1.0,0.0
17837280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9215330481529236,0.5191194415092468,0.469140887260437,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8979187011719,0.8774703145027161,0.4520138502120971,0.4301700592041015,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8463976979255676,0.4041190445423126,0.2848491966724396,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8196704387664795,0.3642973601818084,0.3481026291847229,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7032110691070557,0.226249024271965,1.0353600978851318,284.89794921875,284.95001220703125,299.1464538574219,294.5664367675781,297.8904724121094,297.2357788085937,284.90008544921875,1.0,0.590928316116333,0.4568001925945282,0.4568001925945282,1.0,1.0,-3.083031415939331,1.0536128282546997,2.029418706893921,0.35975182056427,0.8769521117210388,0.8769521117210388,0.0,169.36351013183594,196.0,61188.09375,0.0,2558.963623046875,1.0,279.15692138671875,283.1597900390625,297.5956115722656,301.571044921875,293.1499938964844,293.1499938964844,279.45001220703125,38256.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798854351043701,1.0,0.0,0.0,3.651448249816896,3.651472806930542,8.896590770746116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.796875,0.0,1551.669677734375,1895.4371337890625,0.0,3215.5068359375,0.9074347615242004,1.0,0.0,3.0,1.0,0.0
17837340,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044601917266846,0.5189031362533569,0.4688886702060699,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122375488281,0.8647518754005432,0.4545787274837494,0.4327776134014129,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8338489532470703,0.4047906696796417,0.285446435213089,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075525164604187,0.3652697205543518,0.3492547869682312,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6913354992866516,0.2262751311063766,1.0369185209274292,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8936767578125,297.2354431152344,285.0111083984375,1.0,0.598051905632019,0.4551916420459747,0.4551916420459747,1.0,1.0,-3.089834690093994,1.0525696277618408,2.0372650623321533,0.3571360111236572,0.9796268343925476,0.9796268343925476,0.0,180.79119873046875,199.0,60641.81640625,0.0,2632.29736328125,1.0,279.4425048828125,283.2859191894531,297.5663452148437,301.43621826171875,293.1499938964844,293.1499938964844,279.1499938964844,33163.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726692199707031,1.0,0.0,0.0,3.7725911140441895,3.772615671157837,9.496700386080192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.927734375,0.0,1651.94677734375,1895.4371337890625,0.0,3147.84765625,0.9309208989143372,1.0,0.0,3.0,1.0,0.0
17837400,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9044601917266846,0.5189031362533569,0.4688886702060699,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0122375488281,0.8647518754005432,0.4545787274837494,0.4327776134014129,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8338489532470703,0.4047906696796417,0.285446435213089,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8075525164604187,0.3652697205543518,0.3492547869682312,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6913354992866516,0.2262751311063766,1.0369185209274292,285.0122375488281,284.95001220703125,299.1624755859375,294.583740234375,297.8936767578125,297.2354431152344,285.0111083984375,1.0,0.598051905632019,0.4551916420459747,0.4551916420459747,1.0,1.0,-3.089834690093994,1.0525696277618408,2.0372650623321533,0.3571360111236572,0.9796268343925476,0.9796268343925476,0.0,180.79119873046875,199.0,60641.81640625,0.0,2632.29736328125,1.0,279.4425048828125,283.2859191894531,297.5663452148437,301.43621826171875,293.1499938964844,293.1499938964844,279.1499938964844,33163.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726692199707031,1.0,0.0,0.0,3.7725911140441895,3.772615671157837,9.496700386080192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.927734375,0.0,1651.94677734375,1895.4371337890625,0.0,3147.84765625,0.9309208989143372,1.0,0.0,3.0,1.0,0.0
17837460,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8941406607627869,0.5174745321273804,0.4682524800300598,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8952331542969,0.8571168184280396,0.4563635587692261,0.434994637966156,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8258848786354065,0.4046554565429687,0.2857638597488403,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994310259819031,0.3656166493892669,0.3500867187976837,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836287379264832,0.2259285748004913,1.037454605102539,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,297.89324951171875,297.2285461425781,284.8974304199219,1.0,0.6029852628707886,0.4541232287883758,0.4541232287883758,1.0,1.0,-3.093770742416382,1.0515823364257812,2.0421884059906006,0.3553626835346222,0.876847505569458,0.876847505569458,0.0,188.77598571777344,202.0,61400.61328125,0.0,2682.110107421875,1.0,279.15673828125,283.1529541015625,297.6220092773437,301.6118469238281,293.1499938964844,293.1499938964844,279.45001220703125,38671.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880742609500885,1.0,0.0,0.0,3.670015335083008,3.6700398921966553,8.987295814222307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.98046875,0.0,1575.648681640625,1895.4371337890625,0.0,3223.53955078125,0.9119296073913574,1.0,0.0,3.0,1.0,0.0
17837520,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8941406607627869,0.5174745321273804,0.4682524800300598,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8952331542969,0.8571168184280396,0.4563635587692261,0.434994637966156,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8258848786354065,0.4046554565429687,0.2857638597488403,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7994310259819031,0.3656166493892669,0.3500867187976837,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6836287379264832,0.2259285748004913,1.037454605102539,284.8952331542969,284.95001220703125,299.17889404296875,294.6003723144531,297.89324951171875,297.2285461425781,284.8974304199219,1.0,0.6029852628707886,0.4541232287883758,0.4541232287883758,1.0,1.0,-3.093770742416382,1.0515823364257812,2.0421884059906006,0.3553626835346222,0.876847505569458,0.876847505569458,0.0,188.77598571777344,202.0,61400.61328125,0.0,2682.110107421875,1.0,279.15673828125,283.1529541015625,297.6220092773437,301.6118469238281,293.1499938964844,293.1499938964844,279.45001220703125,38671.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880742609500885,1.0,0.0,0.0,3.670015335083008,3.6700398921966553,8.987295814222307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.98046875,0.0,1575.648681640625,1895.4371337890625,0.0,3223.53955078125,0.9119296073913574,1.0,0.0,3.0,1.0,0.0
17837580,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8892939686775208,0.5174688696861267,0.4679655134677887,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8538585901260376,0.4581687450408935,0.4365415871143341,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8221887946128845,0.4051299393177032,0.2859969437122345,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7957027554512024,0.3662846684455871,0.3506479263305664,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6799735426902771,0.2259565889835357,1.0376113653182983,285.0250549316406,284.95001220703125,299.19049072265625,294.6113586425781,297.89654541015625,297.2289733886719,285.0237121582031,1.0,0.6055697202682495,0.4533883333206177,0.4533883333206177,1.0,1.0,-3.096420764923096,1.0509153604507446,2.0455055236816406,0.3539825677871704,0.9750837683677672,0.9750837683677672,0.0,192.7798309326172,202.0,60686.95703125,0.0,2708.4814453125,1.0,279.4269714355469,283.2939758300781,297.5788879394531,301.4298400878906,293.1499938964844,293.1499938964844,279.45001220703125,33299.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733907341957092,1.0,0.0,0.0,3.751016139984131,3.7510406970977774,9.38839036734862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4873046875,0.0,1627.7236328125,1895.4371337890625,0.0,3154.615234375,0.9266629815101624,1.0,0.0,3.0,1.0,0.0
17837640,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8878662586212158,0.5175166726112366,0.4680964350700378,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081787109375,0.8530431389808655,0.4590109288692474,0.4374269545078277,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8211258053779602,0.4054024815559387,0.2862334847450256,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7946503162384033,0.3666377365589142,0.3510384261608124,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6788915395736694,0.2260182946920395,1.038112998008728,285.0133972167969,284.95001220703125,299.1958312988281,294.6162109375,297.8985595703125,297.2299499511719,285.0119934082031,1.0,0.606679379940033,0.453054815530777,0.453054815530777,1.0,1.0,-3.0989990234375,1.0511382818222046,2.047860860824585,0.3536103665828705,0.9816696047782898,0.9816696047782898,0.0,194.18312072753903,205.0,60804.02734375,0.0,2720.992919921875,1.0,279.4430847167969,283.2830505371094,297.5945129394531,301.4748229980469,293.1499938964844,293.1499938964844,279.1499938964844,33254.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727747797966003,1.0,0.0,0.0,3.7863380908966064,3.786363124847412,9.566037988406606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.390625,0.0,1668.89697265625,1895.4371337890625,0.0,3148.837890625,0.9339722990989684,1.0,0.0,3.0,1.0,0.0
17837700,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8853827714920044,0.5169519782066345,0.4680399894714355,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751220703125,0.8515982627868652,0.4599929749965668,0.4386664628982544,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8192951083183289,0.4054534435272217,0.2865031957626343,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7928536534309387,0.3669061362743377,0.3515549004077911,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6770814657211304,0.2259359210729599,1.0386677980422974,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,297.8994445800781,297.2279052734375,284.8710632324219,1.0,0.608311653137207,0.4525205790996551,0.4525205790996551,1.0,1.0,-3.1020398139953613,1.0510647296905518,2.0509750843048096,0.3529113233089447,0.8886606097221375,0.8886606097221375,0.0,196.4464111328125,205.0,61809.66796875,0.0,2738.9892578125,1.0,279.194580078125,283.1257019042969,297.6557312011719,301.7089233398437,293.1499938964844,293.1499938964844,279.1499938964844,37023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788893818855286,1.0,0.0,0.0,3.765326499938965,3.7653520107269287,9.460162573304842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.1201171875,0.0,1673.200927734375,1895.4371337890625,0.0,3206.17138671875,0.9298124313354492,1.0,0.0,3.0,1.0,0.0
17837760,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.882258415222168,0.5161216855049133,0.467415302991867,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.89532470703125,0.8496726751327515,0.4608001410961151,0.4395439922809601,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8169626593589783,0.4053071737289428,0.2864958345890045,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7905775904655457,0.3670123815536499,0.3517797589302063,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6748504042625427,0.2257321327924728,1.038341999053955,284.89532470703125,284.95001220703125,299.2132873535156,294.63116455078125,297.8991394042969,297.22412109375,284.8976135253906,1.0,0.6096844673156738,0.4519903063774109,0.4519903063774109,1.0,1.0,-3.102216482162476,1.049895167350769,2.052321434020996,0.3517240583896637,0.8787071704864502,0.8787071704864502,0.0,198.8848114013672,193.0,61547.77734375,0.0,2752.25048828125,1.0,279.1568298339844,283.1495056152344,297.65142822265625,301.6513366699219,293.1499938964844,293.1499938964844,279.45001220703125,38720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806096911430359,1.0,0.0,0.0,3.681926727294922,3.681951522827149,9.045729143508652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.876953125,0.0,1589.5140380859375,1895.4371337890625,0.0,3222.294189453125,0.9145914316177368,1.0,0.0,3.0,1.0,0.0
17837820,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8853493332862854,0.5161287188529968,0.4669242799282074,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127258300781,0.8540920615196228,0.4634283781051636,0.4416338801383972,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8200937509536743,0.4060784876346588,0.2867406904697418,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.794144332408905,0.3680522739887237,0.3524215519428253,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.677400529384613,0.2258754223585128,1.0376852750778198,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9051208496094,297.2261962890625,285.0111083984375,1.0,0.6079415678977966,0.4509297311306,0.4509297311306,1.0,1.0,-3.10440993309021,1.048268437385559,2.0561416149139404,0.3495187163352966,0.9831485152244568,0.9831485152244568,0.0,195.9320068359375,181.0,60896.36328125,0.0,2740.99462890625,1.0,279.4434509277344,283.2793884277344,297.6229248046875,301.5111389160156,293.1499938964844,293.1499938964844,279.1499938964844,33336.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725592494010925,1.0,0.0,0.0,3.7962920665740967,3.7963168621063232,9.616400120648905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.28515625,0.0,1681.369873046875,1895.4371337890625,0.0,3146.816162109375,0.9361422061920166,1.0,0.0,3.0,1.0,0.0
17837880,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8853493332862854,0.5161287188529968,0.4669242799282074,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0127258300781,0.8540920615196228,0.4634283781051636,0.4416338801383972,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8200937509536743,0.4060784876346588,0.2867406904697418,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.794144332408905,0.3680522739887237,0.3524215519428253,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.677400529384613,0.2258754223585128,1.0376852750778198,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9051208496094,297.2261962890625,285.0111083984375,1.0,0.6079415678977966,0.4509297311306,0.4509297311306,1.0,1.0,-3.10440993309021,1.048268437385559,2.0561416149139404,0.3495187163352966,0.9831485152244568,0.9831485152244568,0.0,195.9320068359375,181.0,60896.36328125,0.0,2740.99462890625,1.0,279.4434509277344,283.2793884277344,297.6229248046875,301.5111389160156,293.1499938964844,293.1499938964844,279.1499938964844,33336.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725592494010925,1.0,0.0,0.0,3.7962920665740967,3.7963168621063232,9.616400120648905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.28515625,0.0,1681.369873046875,1895.4371337890625,0.0,3146.816162109375,0.9361422061920166,1.0,0.0,3.0,1.0,0.0
17837940,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8925113081932068,0.5147218704223633,0.4658051133155823,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.8624748587608337,0.465264081954956,0.4433369934558868,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8267113566398621,0.4060343503952026,0.286705881357193,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.801494300365448,0.3684713244438171,0.3527542352676391,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6833075881004333,0.2256779819726944,1.0361599922180176,284.8927307128906,284.95001220703125,299.25,294.65802001953125,297.90673828125,297.2215881347656,284.89501953125,1.0,0.6038854718208313,0.4498691260814667,0.4498691260814667,1.0,1.0,-3.103646278381348,1.045479655265808,2.05816650390625,0.347012847661972,0.8777292370796204,0.8777292370796204,0.0,189.19155883789065,169.0,61562.54296875,0.0,2703.7939453125,1.0,279.1564025878906,283.1452941894531,297.67755126953125,301.6807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802521824836731,1.0,0.0,0.0,3.686194658279419,3.6862196922302246,9.06671232314693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.2861328125,0.0,1595.9239501953125,1895.4371337890625,0.0,3218.944091796875,0.9155778288841248,1.0,0.0,3.0,1.0,0.0
17838000,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8925113081932068,0.5147218704223633,0.4658051133155823,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8927307128906,0.8624748587608337,0.465264081954956,0.4433369934558868,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8267113566398621,0.4060343503952026,0.286705881357193,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.801494300365448,0.3684713244438171,0.3527542352676391,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6833075881004333,0.2256779819726944,1.0361599922180176,284.8927307128906,284.95001220703125,299.25,294.65802001953125,297.90673828125,297.2215881347656,284.89501953125,1.0,0.6038854718208313,0.4498691260814667,0.4498691260814667,1.0,1.0,-3.103646278381348,1.045479655265808,2.05816650390625,0.347012847661972,0.8777292370796204,0.8777292370796204,0.0,189.19155883789065,169.0,61562.54296875,0.0,2703.7939453125,1.0,279.1564025878906,283.1452941894531,297.67755126953125,301.6807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802521824836731,1.0,0.0,0.0,3.686194658279419,3.6862196922302246,9.06671232314693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.2861328125,0.0,1595.9239501953125,1895.4371337890625,0.0,3218.944091796875,0.9155778288841248,1.0,0.0,3.0,1.0,0.0
17838060,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9040603637695312,0.5147498250007629,0.4650868773460388,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0112609863281,0.8750455379486084,0.4679685831069946,0.4452385306358337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8368960022926331,0.4068906903266907,0.286818116903305,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123922944068909,0.3695899546146393,0.3532102704048157,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6925317645072937,0.2259431779384613,1.034820795059204,285.0112609863281,284.95001220703125,299.26904296875,294.6702880859375,297.91387939453125,297.224853515625,285.0096740722656,1.0,0.5985205769538879,0.4489196836948395,0.4489196836948395,1.0,1.0,-3.104133129119873,1.0434318780899048,2.060701370239258,0.3447684645652771,0.981661856174469,0.981661856174469,0.0,179.74974060058594,157.0,60874.37890625,0.0,2654.7724609375,1.0,279.4434814453125,283.2769470214844,297.64678955078125,301.5346984863281,293.1499938964844,293.1499938964844,279.1499938964844,33424.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871903657913208,1.0,0.0,0.0,3.797250986099243,3.797276020050049,9.62125795922475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2353515625,0.0,1683.196533203125,1895.4371337890625,0.0,3140.6669921875,0.9364178776741028,1.0,0.0,3.0,1.0,0.0
17838120,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9040603637695312,0.5147498250007629,0.4650868773460388,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0112609863281,0.8750455379486084,0.4679685831069946,0.4452385306358337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8368960022926331,0.4068906903266907,0.286818116903305,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8123922944068909,0.3695899546146393,0.3532102704048157,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6925317645072937,0.2259431779384613,1.034820795059204,285.0112609863281,284.95001220703125,299.26904296875,294.6702880859375,297.91387939453125,297.224853515625,285.0096740722656,1.0,0.5985205769538879,0.4489196836948395,0.4489196836948395,1.0,1.0,-3.104133129119873,1.0434318780899048,2.060701370239258,0.3447684645652771,0.981661856174469,0.981661856174469,0.0,179.74974060058594,157.0,60874.37890625,0.0,2654.7724609375,1.0,279.4434814453125,283.2769470214844,297.64678955078125,301.5346984863281,293.1499938964844,293.1499938964844,279.1499938964844,33424.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871903657913208,1.0,0.0,0.0,3.797250986099243,3.797276020050049,9.62125795922475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.2353515625,0.0,1683.196533203125,1895.4371337890625,0.0,3140.6669921875,0.9364178776741028,1.0,0.0,3.0,1.0,0.0
17838180,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9145848155021667,0.5137437582015991,0.4643565416336059,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8858529925346375,0.4694285988807678,0.446537584066391,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8457332849502563,0.4069317281246185,0.2868450284004211,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8211945295333862,0.3699646592140198,0.3534956276416778,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7005166411399841,0.2258995324373245,1.0338987112045288,284.87286376953125,284.95001220703125,299.282958984375,294.67926025390625,297.9158935546875,297.2224426269531,284.8761901855469,1.0,0.5941687822341919,0.4482262134552002,0.4482262134552002,1.0,1.0,-3.104092836380005,1.041770339012146,2.0623226165771484,0.343254804611206,0.8755143284797668,0.8755143284797668,0.0,172.26181030273438,157.0,61635.4765625,0.0,2615.041015625,1.0,279.1683654785156,283.1268920898437,297.7086486816406,301.7371520996094,293.1499938964844,293.1499938964844,279.1499938964844,39108.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791767954826355,1.0,0.0,0.0,3.717402696609497,3.717427730560303,9.220882475347024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.931640625,0.0,1633.145751953125,1895.4371337890625,0.0,3208.865478515625,0.9216930270195008,1.0,0.0,3.0,1.0,0.0
17838240,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9185523390769958,0.5133586525917053,0.463848739862442,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915405273437,0.8898690342903137,0.4699127376079559,0.4468944668769836,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8489944934844971,0.4069208800792694,0.286734402179718,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8243606686592102,0.3700783848762512,0.3534727096557617,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7034202814102173,0.2258592993021011,1.0331648588180542,284.8935852050781,284.95001220703125,299.2881164550781,294.6825561523437,297.9165954589844,297.2215576171875,284.8957824707031,1.0,0.5924282670021057,0.4479702115058899,0.4479702115058899,1.0,1.0,-3.10286831855774,1.040696144104004,2.062172174453736,0.3424669206142425,0.8774666786193848,0.8774666786193848,0.0,169.53363037109375,145.0,61529.26171875,0.0,2598.221923828125,1.0,279.1567077636719,283.14508056640625,297.70068359375,301.701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793382048606873,1.0,0.0,0.0,3.684860944747925,3.684885740280152,9.060151455742016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.142578125,0.0,1594.110595703125,1895.4371337890625,0.0,3210.3779296875,0.9153919219970704,1.0,0.0,3.0,1.0,0.0
17838300,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9273270964622498,0.513249397277832,0.4632005989551544,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0199279785156,0.8983503580093384,0.471182644367218,0.4476718008518219,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8560693860054016,0.407280683517456,0.2866565287113189,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8310789465904236,0.3705848455429077,0.3535566329956054,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7095888257026672,0.2259736508131027,1.0321221351623535,285.0198974609375,284.95001220703125,299.29766845703125,294.6886291503906,297.919677734375,297.2225036621094,285.0227966308594,1.0,0.5891488790512085,0.4474954605102539,0.4474954605102539,1.0,1.0,-3.101771354675293,1.0391579866409302,2.0626134872436523,0.3411322236061096,0.9636949300765992,0.9636949300765992,0.0,164.10733032226562,145.0,60683.59765625,0.0,2567.39208984375,1.0,279.4029235839844,283.286376953125,297.65447998046875,301.4920959472656,293.1499938964844,293.1499938964844,279.45001220703125,34364.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730661273002625,1.0,0.0,0.0,3.727925300598145,3.727949619293213,9.27315795706818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.8662109375,0.0,1609.108642578125,1895.4371337890625,0.0,3151.57080078125,0.9233635663986206,1.0,0.0,3.0,1.0,0.0
17838360,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9382110834121704,0.5133646726608276,0.4630541205406189,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116577148437,0.908740222454071,0.4726274907588959,0.4487580955028534,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8648667931556702,0.4078250825405121,0.2868320941925049,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8392706513404846,0.3712446689605713,0.3539069592952728,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7167443037033081,0.2262129783630371,1.0319063663482666,285.0116882324219,284.95001220703125,299.3072509765625,294.6947021484375,297.92401123046875,297.2251892089844,285.0101623535156,1.0,0.5859164595603943,0.4470480680465698,0.4470480680465698,1.0,1.0,-3.103271484375,1.038668870925903,2.0646026134490967,0.3403009474277496,0.9812384843826294,0.9812384843826294,0.0,158.19656372070312,133.0,60839.9921875,0.0,2539.0,1.0,279.4432983398437,283.2765197753906,297.6707458496094,301.556396484375,293.1499938964844,293.1499938964844,279.1499938964844,33420.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709323406219482,1.0,0.0,0.0,3.795321702957153,3.795346736907959,9.6114854386542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.00390625,0.0,1680.86865234375,1895.4371337890625,0.0,3131.556640625,0.9360668063163756,1.0,0.0,3.0,1.0,0.0
17838420,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9591227173805236,0.5119421482086182,0.4617514014244079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.89404296875,0.9320462942123412,0.4745270013809204,0.4503488838672638,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8831986784934998,0.4078843891620636,0.2867420315742492,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8564396500587463,0.37176114320755,0.3541601896286011,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7305282950401306,0.2261959761381149,1.0303832292556765,284.8940124511719,284.95001220703125,299.326416015625,294.706787109375,297.9268493652344,297.2220458984375,284.89617919921875,1.0,0.5791541337966919,0.4461532831192016,0.4461532831192016,1.0,1.0,-3.101991653442383,1.0360456705093384,2.065945863723755,0.3381233811378479,0.8772552609443665,0.8772552609443665,0.0,146.9639434814453,121.0,61496.46484375,0.0,2477.10400390625,1.0,279.1566467285156,283.1445617675781,297.724853515625,301.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,38893.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783593773841858,1.0,0.0,0.0,3.6833088397979736,3.6833336353302,9.05252136362833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.263671875,0.0,1592.39208984375,1895.4371337890625,0.0,3201.203369140625,0.9150519371032716,1.0,0.0,3.0,1.0,0.0
17838480,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9591227173805236,0.5119421482086182,0.4617514014244079,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.89404296875,0.9320462942123412,0.4745270013809204,0.4503488838672638,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8831986784934998,0.4078843891620636,0.2867420315742492,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8564396500587463,0.37176114320755,0.3541601896286011,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7305282950401306,0.2261959761381149,1.0303832292556765,284.8940124511719,284.95001220703125,299.326416015625,294.706787109375,297.9268493652344,297.2220458984375,284.89617919921875,1.0,0.5791541337966919,0.4461532831192016,0.4461532831192016,1.0,1.0,-3.101991653442383,1.0360456705093384,2.065945863723755,0.3381233811378479,0.8772552609443665,0.8772552609443665,0.0,146.9639434814453,121.0,61496.46484375,0.0,2477.10400390625,1.0,279.1566467285156,283.1445617675781,297.724853515625,301.7241516113281,293.1499938964844,293.1499938964844,279.45001220703125,38893.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783593773841858,1.0,0.0,0.0,3.6833088397979736,3.6833336353302,9.05252136362833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.263671875,0.0,1592.39208984375,1895.4371337890625,0.0,3201.203369140625,0.9150519371032716,1.0,0.0,3.0,1.0,0.0
17838540,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9824052453041076,0.5119006037712097,0.4609028398990631,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116271972656,0.960416615009308,0.4772761464118957,0.4522062242031097,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9068743586540222,0.4088054299354553,0.2868393659591675,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8789418935775757,0.3729439973831177,0.3545925617218017,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7479041814804077,0.2265990972518921,1.029263615608215,285.0116577148437,284.95001220703125,299.3456420898437,294.7186889648437,297.9344787597656,297.2259826660156,285.01043701171875,1.0,0.5722323060035706,0.4452584981918335,0.4452584981918335,1.0,1.0,-3.1024866104125977,1.034112811088562,2.068373680114746,0.3359997272491455,0.980935513973236,0.980935513973236,0.0,135.06072998046875,124.0,60812.25390625,0.0,2415.058349609375,1.0,279.4428100585937,283.2758483886719,297.6953430175781,301.579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699989914894104,1.0,0.0,0.0,3.7933857440948486,3.7934107780456543,9.601682222637464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.4501953125,0.0,1678.7890625,1895.4371337890625,0.0,3122.80126953125,0.935801923274994,1.0,0.0,3.0,1.0,0.0
17838600,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9824052453041076,0.5119006037712097,0.4609028398990631,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0116271972656,0.960416615009308,0.4772761464118957,0.4522062242031097,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9068743586540222,0.4088054299354553,0.2868393659591675,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8789418935775757,0.3729439973831177,0.3545925617218017,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7479041814804077,0.2265990972518921,1.029263615608215,285.0116577148437,284.95001220703125,299.3456420898437,294.7186889648437,297.9344787597656,297.2259826660156,285.01043701171875,1.0,0.5722323060035706,0.4452584981918335,0.4452584981918335,1.0,1.0,-3.1024866104125977,1.034112811088562,2.068373680114746,0.3359997272491455,0.980935513973236,0.980935513973236,0.0,135.06072998046875,124.0,60812.25390625,0.0,2415.058349609375,1.0,279.4428100585937,283.2758483886719,297.6953430175781,301.579345703125,293.1499938964844,293.1499938964844,279.1499938964844,33449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699989914894104,1.0,0.0,0.0,3.7933857440948486,3.7934107780456543,9.601682222637464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.4501953125,0.0,1678.7890625,1895.4371337890625,0.0,3122.80126953125,0.935801923274994,1.0,0.0,3.0,1.0,0.0
