time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919757843017578,0.5104127526283264,0.4597680866718292,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89483642578125,0.9738098382949828,0.4791639745235443,0.4540309906005859,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199135303497314,0.4088577032089233,0.2869226634502411,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8907521367073059,0.3734537959098816,0.3550809621810913,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569863200187683,0.2266065776348114,1.0290032625198364,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374084472656,297.22283935546875,284.89715576171875,1.0,0.5696582198143005,0.4443675279617309,0.4443675279617309,1.0,1.0,-3.1036953926086426,1.0324442386627195,2.071251153945923,0.3341069221496582,0.8779832124710083,0.8779832124710083,0.0,129.8726806640625,127.0,61507.9375,0.0,2389.868408203125,1.0,279.1564025878906,283.143798828125,297.7491760253906,301.7489013671875,293.1499938964844,293.1499938964844,279.45001220703125,38894.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774920701980591,1.0,0.0,0.0,3.684360980987549,3.684385776519776,9.057694114744664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.650390625,0.0,1593.5941162109375,1895.4371337890625,0.0,3193.0732421875,0.9151843190193176,1.0,0.0,3.0,1.0,0.0
17838720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9919757843017578,0.5104127526283264,0.4597680866718292,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89483642578125,0.9738098382949828,0.4791639745235443,0.4540309906005859,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9199135303497314,0.4088577032089233,0.2869226634502411,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8907521367073059,0.3734537959098816,0.3550809621810913,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7569863200187683,0.2266065776348114,1.0290032625198364,284.8948059082031,284.95001220703125,299.3648986816406,294.73046875,297.9374084472656,297.22283935546875,284.89715576171875,1.0,0.5696582198143005,0.4443675279617309,0.4443675279617309,1.0,1.0,-3.1036953926086426,1.0324442386627195,2.071251153945923,0.3341069221496582,0.8779832124710083,0.8779832124710083,0.0,129.8726806640625,127.0,61507.9375,0.0,2389.868408203125,1.0,279.1564025878906,283.143798828125,297.7491760253906,301.7489013671875,293.1499938964844,293.1499938964844,279.45001220703125,38894.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774920701980591,1.0,0.0,0.0,3.684360980987549,3.684385776519776,9.057694114744664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.650390625,0.0,1593.5941162109375,1895.4371337890625,0.0,3193.0732421875,0.9151843190193176,1.0,0.0,3.0,1.0,0.0
17838780,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9947629570961,0.510280191898346,0.4591808021068573,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.978523313999176,0.4812027215957641,0.4555733501911163,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9245286583900452,0.4094840288162231,0.2871038615703583,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.894938051700592,0.374281108379364,0.3555765450000763,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.760079026222229,0.2268627434968948,1.0291876792907717,285.024658203125,284.95001220703125,299.37939453125,294.7391662597656,297.9427490234375,297.22509765625,285.0230712890625,1.0,0.5691436529159546,0.4436995983123779,0.4436995983123779,1.0,1.0,-3.1058695316314697,1.0316860675811768,2.074183464050293,0.3326975703239441,0.9796648621559144,0.9796648621559144,0.0,128.33103942871094,127.0,60795.51953125,0.0,2385.78759765625,1.0,279.43212890625,283.2850036621094,297.7065734863281,301.57208251953125,293.1499938964844,293.1499938964844,279.45001220703125,33298.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696948289871216,1.0,0.0,0.0,3.7721123695373535,3.77213716506958,9.494291361988872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9150390625,0.0,1652.4259033203125,1895.4371337890625,0.0,3119.94775390625,0.9311492443084716,1.0,0.0,3.0,1.0,0.0
17838840,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9955223798751832,0.5102414488792419,0.4591813087463379,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0151672363281,0.979853093624115,0.4818814396858215,0.4562438428401947,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9258405566215516,0.4097163677215576,0.2872712910175323,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8961222767829895,0.3745789527893066,0.3558581173419952,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7609527111053467,0.2269720286130905,1.0296306610107422,285.0152282714844,284.95001220703125,299.3842163085937,294.7420349121094,297.9447937011719,297.2262268066406,285.0138244628906,1.0,0.5692300200462341,0.443476527929306,0.443476527929306,1.0,1.0,-3.107748508453369,1.031867504119873,2.075881004333496,0.3324308097362518,0.9849170446395874,0.9849170446395874,0.0,128.0078582763672,130.0,60889.39453125,0.0,2387.59521484375,1.0,279.4425964355469,283.2762145996094,297.7193908691406,301.6069030761719,293.1499938964844,293.1499938964844,279.1499938964844,33330.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693413734436035,1.0,0.0,0.0,3.797908067703247,3.7979331016540527,9.624588983569993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.7275390625,0.0,1683.2523193359375,1895.4371337890625,0.0,3116.632080078125,0.936695635318756,1.0,0.0,3.0,1.0,0.0
17838900,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9957330226898192,0.5095565319061279,0.4589282572269439,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.876220703125,0.9810017347335817,0.482860118150711,0.457408457994461,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9266350269317628,0.4097989201545715,0.2875001430511474,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8969516158103943,0.3748742640018463,0.3563165068626404,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7614665627479553,0.2270030528306961,1.030291199684143,284.8763427734375,284.95001220703125,299.3939208984375,294.74774169921875,297.94659423828125,297.2251281738281,284.8722229003906,1.0,0.5695781707763672,0.4430310428142547,0.4430310428142547,1.0,1.0,-3.110470533370972,1.0318310260772705,2.078639507293701,0.3317931294441223,0.8919985890388489,0.8919985890388489,0.0,127.9368896484375,130.0,61899.81640625,0.0,2392.322509765625,1.0,279.1942138671875,283.1181030273437,297.7789001464844,301.8399353027344,293.1499938964844,293.1499938964844,279.1499938964844,37003.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753825426101685,1.0,0.0,0.0,3.777967691421509,3.7779932022094727,9.52378911733831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8876953125,0.0,1688.0260009765625,1895.4371337890625,0.0,3173.2939453125,0.9326698184013368,1.0,0.0,3.0,1.0,0.0
17838960,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9939072132110596,0.5085996985435486,0.4581309854984283,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8951721191406,0.9798831343650818,0.4836402237415313,0.4582022428512573,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.924569010734558,0.4096658527851105,0.2874586284160614,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8953816890716553,0.3749884068965912,0.3564899563789367,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7600226998329163,0.2268931269645691,1.0301117897033691,284.8951416015625,284.95001220703125,299.4035949707031,294.7533874511719,297.9468078613281,297.22174072265625,284.8973999023437,1.0,0.5700085759162903,0.4425654411315918,0.4425654411315918,1.0,1.0,-3.110412120819092,1.030695557594299,2.079716444015503,0.3306328356266022,0.8812676072120667,0.8812676072120667,0.0,128.65928649902344,133.0,61632.71484375,0.0,2396.051025390625,1.0,279.15673828125,283.1405639648437,297.7732849121094,301.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38718.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770836591720581,1.0,0.0,0.0,3.695177793502808,3.695202589035034,9.11095639821724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9287109375,0.0,1604.6036376953125,1895.4371337890625,0.0,3189.243896484375,0.9175204634666444,1.0,0.0,3.0,1.0,0.0
17839020,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9912713766098022,0.5082851648330688,0.4575329124927521,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01580810546875,0.9786593317985536,0.4862187206745147,0.4604130983352661,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9218075275421144,0.410429298877716,0.2878294885158539,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8933172821998596,0.3760176599025726,0.3572977185249328,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7579831480979919,0.2271710634231567,1.030930519104004,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,297.95361328125,297.2243957519531,285.01434326171875,1.0,0.5714450478553772,0.4416342675685882,0.4416342675685882,1.0,1.0,-3.114743232727051,1.0301142930984497,2.08462905883789,0.3287868499755859,0.988783597946167,0.988783597946167,0.0,130.00645446777344,136.0,61006.0546875,0.0,2411.368896484375,1.0,279.44354248046875,283.2733764648437,297.7425537109375,301.6387634277344,293.1499938964844,293.1499938964844,279.1499938964844,33314.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690765500068665,1.0,0.0,0.0,3.809123754501343,3.809148788452149,9.681517667559092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.58984375,0.0,1696.54296875,1895.4371337890625,0.0,3114.147705078125,0.939046025276184,1.0,0.0,3.0,1.0,0.0
17839080,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9912713766098022,0.5082851648330688,0.4575329124927521,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.01580810546875,0.9786593317985536,0.4862187206745147,0.4604130983352661,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9218075275421144,0.410429298877716,0.2878294885158539,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8933172821998596,0.3760176599025726,0.3572977185249328,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7579831480979919,0.2271710634231567,1.030930519104004,285.0158386230469,284.95001220703125,299.4230651855469,294.7644958496094,297.95361328125,297.2243957519531,285.01434326171875,1.0,0.5714450478553772,0.4416342675685882,0.4416342675685882,1.0,1.0,-3.114743232727051,1.0301142930984497,2.08462905883789,0.3287868499755859,0.988783597946167,0.988783597946167,0.0,130.00645446777344,136.0,61006.0546875,0.0,2411.368896484375,1.0,279.44354248046875,283.2733764648437,297.7425537109375,301.6387634277344,293.1499938964844,293.1499938964844,279.1499938964844,33314.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690765500068665,1.0,0.0,0.0,3.809123754501343,3.809148788452149,9.681517667559092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.58984375,0.0,1696.54296875,1895.4371337890625,0.0,3114.147705078125,0.939046025276184,1.0,0.0,3.0,1.0,0.0
17839140,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859355688095092,0.5065136551856995,0.4564368724822998,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.9746646881103516,0.4878875315189361,0.4623509347438812,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915831744670868,0.4102911949157715,0.2880127429962158,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.888495922088623,0.3763371706008911,0.3579210042953491,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7537887692451477,0.227015733718872,1.0314154624938965,284.8932800292969,284.95001220703125,299.44256591796875,294.7752990722656,297.9549255371094,297.2189636230469,284.8956298828125,1.0,0.573242723941803,0.4407030940055847,0.4407030940055847,1.0,1.0,-3.117316722869873,1.0288424491882324,2.08847451210022,0.3268376588821411,0.8832399845123291,0.8832399845123291,0.0,132.48175048828125,139.0,61752.96484375,0.0,2429.392578125,1.0,279.15625,283.13531494140625,297.7959289550781,301.8120422363281,293.1499938964844,293.1499938964844,279.45001220703125,38775.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769832253456116,1.0,0.0,0.0,3.706735610961914,3.70676064491272,9.16804026473983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6630859375,0.0,1618.2996826171875,1895.4371337890625,0.0,3188.30224609375,0.9200164079666138,1.0,0.0,3.0,1.0,0.0
17839200,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9859355688095092,0.5065136551856995,0.4564368724822998,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8933410644531,0.9746646881103516,0.4878875315189361,0.4623509347438812,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.915831744670868,0.4102911949157715,0.2880127429962158,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.888495922088623,0.3763371706008911,0.3579210042953491,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7537887692451477,0.227015733718872,1.0314154624938965,284.8932800292969,284.95001220703125,299.44256591796875,294.7752990722656,297.9549255371094,297.2189636230469,284.8956298828125,1.0,0.573242723941803,0.4407030940055847,0.4407030940055847,1.0,1.0,-3.117316722869873,1.0288424491882324,2.08847451210022,0.3268376588821411,0.8832399845123291,0.8832399845123291,0.0,132.48175048828125,139.0,61752.96484375,0.0,2429.392578125,1.0,279.15625,283.13531494140625,297.7959289550781,301.8120422363281,293.1499938964844,293.1499938964844,279.45001220703125,38775.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769832253456116,1.0,0.0,0.0,3.706735610961914,3.70676064491272,9.16804026473983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6630859375,0.0,1618.2996826171875,1895.4371337890625,0.0,3188.30224609375,0.9200164079666138,1.0,0.0,3.0,1.0,0.0
17839260,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9810444116592408,0.5060957670211792,0.4557768106460571,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.015869140625,0.9712103009223938,0.4903953373432159,0.4645266532897949,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9107819199562072,0.4109922349452972,0.2883630692958832,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843365907669067,0.3772993683815002,0.3586976528167724,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7501131296157837,0.2272363156080246,1.0321389436721802,285.0158996582031,284.95001220703125,299.4621276855469,294.7857971191406,297.9615783691406,297.2212829589844,285.0144348144531,1.0,0.5752153396606445,0.4398007392883301,0.4398007392883301,1.0,1.0,-3.121354341506958,1.0281978845596311,2.093156576156616,0.3249670267105102,0.991584837436676,0.991584837436676,0.0,134.85630798339844,142.0,61109.1796875,0.0,2449.701171875,1.0,279.443603515625,283.27020263671875,297.7638854980469,301.6672058105469,293.1499938964844,293.1499938964844,279.1499938964844,33354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689514994621277,1.0,0.0,0.0,3.818727731704712,3.8187530040740967,9.730399597174255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.09765625,0.0,1708.4049072265625,1895.4371337890625,0.0,3112.974853515625,0.9412465691566468,1.0,0.0,3.0,1.0,0.0
17839320,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9810444116592408,0.5060957670211792,0.4557768106460571,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.015869140625,0.9712103009223938,0.4903953373432159,0.4645266532897949,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9107819199562072,0.4109922349452972,0.2883630692958832,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8843365907669067,0.3772993683815002,0.3586976528167724,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7501131296157837,0.2272363156080246,1.0321389436721802,285.0158996582031,284.95001220703125,299.4621276855469,294.7857971191406,297.9615783691406,297.2212829589844,285.0144348144531,1.0,0.5752153396606445,0.4398007392883301,0.4398007392883301,1.0,1.0,-3.121354341506958,1.0281978845596311,2.093156576156616,0.3249670267105102,0.991584837436676,0.991584837436676,0.0,134.85630798339844,142.0,61109.1796875,0.0,2449.701171875,1.0,279.443603515625,283.27020263671875,297.7638854980469,301.6672058105469,293.1499938964844,293.1499938964844,279.1499938964844,33354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689514994621277,1.0,0.0,0.0,3.818727731704712,3.8187530040740967,9.730399597174255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.09765625,0.0,1708.4049072265625,1895.4371337890625,0.0,3112.974853515625,0.9412465691566468,1.0,0.0,3.0,1.0,0.0
17839380,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9760550856590272,0.5046281218528748,0.4549959897994995,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9674840569496156,0.4917334914207458,0.4661202728748321,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.905981719493866,0.4108603596687317,0.2885644733905792,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8802244663238525,0.3775246143341064,0.3592429757118225,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7466171383857727,0.2270989567041397,1.0326902866363523,284.87744140625,284.95001220703125,299.4776306152344,294.7938537597656,297.9626770019531,297.2170715332031,284.8807678222656,1.0,0.576886773109436,0.4390877485275268,0.4390877485275268,1.0,1.0,-3.123901605606079,1.0274239778518677,2.096477508544922,0.323588490486145,0.8842306137084961,0.8842306137084961,0.0,137.15518188476562,142.0,61928.19921875,0.0,2466.79833984375,1.0,279.1641540527344,283.1184387207031,297.8233642578125,301.8659973144531,293.1499938964844,293.1499938964844,279.1499938964844,38931.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766846060752869,1.0,0.0,0.0,3.739181518554688,3.7392070293426514,9.329243084721384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.8232421875,0.0,1657.1395263671875,1895.4371337890625,0.0,3185.5029296875,0.9267330169677734,1.0,0.0,3.0,1.0,0.0
17839440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9742579460144044,0.5042362213134766,0.4546193778514862,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8838806152344,0.966069221496582,0.4920466542243957,0.4664470553398132,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.904309630393982,0.4108044505119324,0.2885265946388244,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8787400722503662,0.3775630891323089,0.3592888712882995,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7453768253326416,0.2270388007164001,1.0325268507003784,284.8929748535156,284.95001220703125,299.48175048828125,294.79595947265625,297.9629821777344,297.21600341796875,284.8952331542969,1.0,0.5772855877876282,0.4388983845710754,0.4388983845710754,1.0,1.0,-3.123654365539551,1.0268718004226685,2.0967824459075928,0.3230518400669098,0.8856074213981628,0.8856074213981628,0.0,137.89437866210938,145.0,61861.70703125,0.0,2470.27001953125,1.0,279.1564636230469,283.1316833496094,297.8162841796875,301.8395080566406,293.1499938964844,293.1499938964844,279.45001220703125,38708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768124580383301,1.0,0.0,0.0,3.7169251441955566,3.7169501781463614,9.218513241648908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.33984375,0.0,1629.548583984375,1895.4371337890625,0.0,3186.70166015625,0.92236590385437,1.0,0.0,3.0,1.0,0.0
17839500,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.970711886882782,0.5038718581199646,0.4540073275566101,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0218811035156,0.9634069800376892,0.4931640326976776,0.4673525094985962,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.901199996471405,0.4110381603240967,0.2885613441467285,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.875929057598114,0.3779416382312774,0.3595231771469116,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7429866194725037,0.2270717024803161,1.0324316024780271,285.0217590332031,284.95001220703125,299.4916076660156,294.8009033203125,297.96551513671875,297.216064453125,285.02490234375,1.0,0.5782670378684998,0.4384472072124481,0.4384472072124481,1.0,1.0,-3.1242098808288574,1.0259901285171509,2.098219633102417,0.3218983113765716,0.9736732244491576,0.9736732244491576,0.0,139.4224395751953,145.0,61016.08984375,0.0,2479.486328125,1.0,279.4036560058594,283.2754821777344,297.76885986328125,301.6286315917969,293.1499938964844,293.1499938964844,279.45001220703125,34348.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707463145256042,1.0,0.0,0.0,3.759238004684448,3.759262800216675,9.429592751075688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1396484375,0.0,1645.4075927734375,1895.4371337890625,0.0,3129.811279296875,0.9303382635116576,1.0,0.0,3.0,1.0,0.0
17839560,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9684773087501526,0.5037287473678589,0.4538933336734772,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0162353515625,0.962022602558136,0.4944665431976318,0.4685791432857513,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8994080424308777,0.411463052034378,0.2888562679290771,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8743314743041992,0.3784786760807037,0.3600329160690307,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7415638566017151,0.2272266894578933,1.033157467842102,285.0162658691406,284.95001220703125,299.50146484375,294.8057556152344,297.9694519042969,297.21807861328125,285.0148620605469,1.0,0.5793846249580383,0.438002735376358,0.438002735376358,1.0,1.0,-3.127384901046753,1.0261036157608032,2.10128116607666,0.3211986720561981,0.9941555261611938,0.9941555261611938,0.0,140.5854034423828,148.0,61197.14453125,0.0,2491.770263671875,1.0,279.4435119628906,283.2676086425781,297.7837829589844,301.6930847167969,293.1499938964844,293.1499938964844,279.1499938964844,33384.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688080310821533,1.0,0.0,0.0,3.8266875743865967,3.826712846755981,9.771006261871662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.826171875,0.0,1718.252197265625,1895.4371337890625,0.0,3111.62890625,0.9431468844413756,1.0,0.0,3.0,1.0,0.0
17839620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9610722661018372,0.5017915368080139,0.4526762962341308,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.9566064476966858,0.49599489569664,0.4704164266586303,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8933953642845154,0.411235511302948,0.2890001237392425,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8689144849777222,0.3786980211734772,0.3605926036834717,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7370206713676453,0.2270016372203827,1.033461570739746,284.8915100097656,284.95001220703125,299.5212707519531,294.8151550292969,297.9706420898437,297.2124938964844,284.8938293457031,1.0,0.5814979076385498,0.4371137917041778,0.4371137917041778,1.0,1.0,-3.1293511390686035,1.024663329124451,2.1046879291534424,0.31930011510849,0.8867603540420532,0.8867603540420532,0.0,143.79959106445312,151.0,61946.8359375,0.0,2512.70654296875,1.0,279.1561279296875,283.1273193359375,297.83563232421875,301.8650207519531,293.1499938964844,293.1499938964844,279.45001220703125,38790.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766709566116333,1.0,0.0,0.0,3.725645065307617,3.725670337677002,9.261818263439636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8974609375,0.0,1640.278564453125,1895.4371337890625,0.0,3185.375,0.9242163896560668,1.0,0.0,3.0,1.0,0.0
17839680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9610722661018372,0.5017915368080139,0.4526762962341308,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.9566064476966858,0.49599489569664,0.4704164266586303,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8933953642845154,0.411235511302948,0.2890001237392425,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8689144849777222,0.3786980211734772,0.3605926036834717,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7370206713676453,0.2270016372203827,1.033461570739746,284.8915100097656,284.95001220703125,299.5212707519531,294.8151550292969,297.9706420898437,297.2124938964844,284.8938293457031,1.0,0.5814979076385498,0.4371137917041778,0.4371137917041778,1.0,1.0,-3.1293511390686035,1.024663329124451,2.1046879291534424,0.31930011510849,0.8867603540420532,0.8867603540420532,0.0,143.79959106445312,151.0,61946.8359375,0.0,2512.70654296875,1.0,279.1561279296875,283.1273193359375,297.83563232421875,301.8650207519531,293.1499938964844,293.1499938964844,279.45001220703125,38790.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766709566116333,1.0,0.0,0.0,3.725645065307617,3.725670337677002,9.261818263439636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.8974609375,0.0,1640.278564453125,1895.4371337890625,0.0,3185.375,0.9242163896560668,1.0,0.0,3.0,1.0,0.0
17839740,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9549803733825684,0.5012122392654419,0.4518897533416748,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160827636719,0.9525340795516968,0.4983952045440674,0.4725004136562347,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.888750433921814,0.4118622541427612,0.2893090546131134,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.864778459072113,0.3795779049396515,0.3613043129444122,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7334422469139099,0.227168008685112,1.034003496170044,285.01611328125,284.95001220703125,299.5411071777344,294.8240966796875,297.97723388671875,297.2147827148437,285.0150146484375,1.0,0.583595335483551,0.4362248480319977,0.4362248480319977,1.0,1.0,-3.1327807903289795,1.0237654447555542,2.109015464782715,0.3175914883613586,0.9959909915924072,0.9959909915924072,0.0,146.578125,154.0,61268.328125,0.0,2534.180908203125,1.0,279.4430847167969,283.2649841308594,297.80255126953125,301.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,33453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686673045158386,1.0,0.0,0.0,3.832903861999512,3.832929134368897,9.802777185541345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.544921875,0.0,1726.3294677734375,1895.4371337890625,0.0,3110.30908203125,0.944750964641571,1.0,0.0,3.0,1.0,0.0
17839800,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9549803733825684,0.5012122392654419,0.4518897533416748,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160827636719,0.9525340795516968,0.4983952045440674,0.4725004136562347,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.888750433921814,0.4118622541427612,0.2893090546131134,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.864778459072113,0.3795779049396515,0.3613043129444122,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7334422469139099,0.227168008685112,1.034003496170044,285.01611328125,284.95001220703125,299.5411071777344,294.8240966796875,297.97723388671875,297.2147827148437,285.0150146484375,1.0,0.583595335483551,0.4362248480319977,0.4362248480319977,1.0,1.0,-3.1327807903289795,1.0237654447555542,2.109015464782715,0.3175914883613586,0.9959909915924072,0.9959909915924072,0.0,146.578125,154.0,61268.328125,0.0,2534.180908203125,1.0,279.4430847167969,283.2649841308594,297.80255126953125,301.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,33453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686673045158386,1.0,0.0,0.0,3.832903861999512,3.832929134368897,9.802777185541345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.544921875,0.0,1726.3294677734375,1895.4371337890625,0.0,3110.30908203125,0.944750964641571,1.0,0.0,3.0,1.0,0.0
17839860,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474155902862548,0.4992140531539917,0.4506120979785919,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8909606933594,0.947254478931427,0.4998794496059418,0.4742999374866485,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8831567168235779,0.4116029739379883,0.2894300520420074,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598058819770813,0.379761278629303,0.3618299961090088,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292357683181763,0.2269246876239776,1.0342258214950562,284.890869140625,284.95001220703125,299.5610656738281,294.83258056640625,297.9784545898437,297.20928955078125,284.8932189941406,1.0,0.585686981678009,0.4353365898132324,0.4353365898132324,1.0,1.0,-3.134462594985962,1.0221761465072632,2.1122865676879883,0.3159861862659454,0.8881304860115051,0.8881304860115051,0.0,149.84060668945312,157.0,62017.890625,0.0,2554.88525390625,1.0,279.15606689453125,283.1239013671875,297.85302734375,301.8874206542969,293.1499938964844,293.1499938964844,279.45001220703125,38799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764888644218445,1.0,0.0,0.0,3.733062267303467,3.733087778091431,9.298732948082034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3896484375,0.0,1648.983154296875,1895.4371337890625,0.0,3183.667236328125,0.925870716571808,1.0,0.0,3.0,1.0,0.0
17839920,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9474155902862548,0.4992140531539917,0.4506120979785919,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8909606933594,0.947254478931427,0.4998794496059418,0.4742999374866485,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8831567168235779,0.4116029739379883,0.2894300520420074,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8598058819770813,0.379761278629303,0.3618299961090088,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7292357683181763,0.2269246876239776,1.0342258214950562,284.890869140625,284.95001220703125,299.5610656738281,294.83258056640625,297.9784545898437,297.20928955078125,284.8932189941406,1.0,0.585686981678009,0.4353365898132324,0.4353365898132324,1.0,1.0,-3.134462594985962,1.0221761465072632,2.1122865676879883,0.3159861862659454,0.8881304860115051,0.8881304860115051,0.0,149.84060668945312,157.0,62017.890625,0.0,2554.88525390625,1.0,279.15606689453125,283.1239013671875,297.85302734375,301.8874206542969,293.1499938964844,293.1499938964844,279.45001220703125,38799.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764888644218445,1.0,0.0,0.0,3.733062267303467,3.733087778091431,9.298732948082034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3896484375,0.0,1648.983154296875,1895.4371337890625,0.0,3183.667236328125,0.925870716571808,1.0,0.0,3.0,1.0,0.0
17839980,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.94215190410614,0.4986948072910309,0.4498190879821777,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9437955021858216,0.5018085241317749,0.4758643507957458,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.879418134689331,0.4120684564113617,0.289598673582077,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8565090298652649,0.3804291486740112,0.3623101413249969,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7263439893722534,0.2270276248455047,1.0343860387802124,285.0234375,284.95001220703125,299.57720947265625,294.83905029296875,297.983642578125,297.2110290527344,285.02197265625,1.0,0.5873171091079712,0.4346199333667755,0.4346199333667755,1.0,1.0,-3.1363537311553955,1.0211035013198853,2.1152503490448,0.3145733773708343,0.993597686290741,0.993597686290741,0.0,152.1854248046875,157.0,61257.4921875,0.0,2571.1201171875,1.0,279.436279296875,283.2689208984375,297.8093566894531,301.7115783691406,293.1499938964844,293.1499938964844,279.45001220703125,33415.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686681389808655,1.0,0.0,0.0,3.82106351852417,3.821088790893554,9.74230601968884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.3154296875,0.0,1711.7012939453125,1895.4371337890625,0.0,3110.316650390625,0.9420874118804932,1.0,0.0,3.0,1.0,0.0
17840040,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9412797093391418,0.4985696971416473,0.4497637450695038,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.9433371424674988,0.5022696852684021,0.4763529896736145,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8788479566574097,0.412198394536972,0.2897152900695801,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8560149669647217,0.3806072473526001,0.3625075817108154,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7258906364440918,0.2270734906196594,1.0346872806549072,285.0166015625,284.95001220703125,299.5810852050781,294.840576171875,297.9851379394531,297.2117919921875,285.0152587890625,1.0,0.587752640247345,0.4344483315944671,0.4344483315944671,1.0,1.0,-3.137614488601685,1.0211454629898071,2.116469144821167,0.3143837749958038,0.9978961944580078,0.9978961944580078,0.0,152.64723205566406,160.0,61326.6484375,0.0,2576.04833984375,1.0,279.4429016113281,283.262451171875,297.8186340332031,301.73663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33455.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685005307197571,1.0,0.0,0.0,3.839180707931519,3.8392059803009033,9.834909633354982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.9033203125,0.0,1733.979736328125,1895.4371337890625,0.0,3108.744140625,0.9461019039154052,1.0,0.0,3.0,1.0,0.0
17840100,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9383001923561096,0.4976844787597656,0.4493768811225891,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755187988281,0.941496729850769,0.5030896663665771,0.4774403870105743,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.876835823059082,0.412168800830841,0.2899094521999359,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8542544841766357,0.3807786107063293,0.3629089891910553,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7243372797966003,0.2270154654979705,1.0352132320404053,284.8757019042969,284.95001220703125,299.59112548828125,294.8443603515625,297.98651123046875,297.21014404296875,284.87127685546875,1.0,0.5888530015945435,0.4340042173862457,0.4340042173862457,1.0,1.0,-3.139811754226685,1.020848512649536,2.1189632415771484,0.3138000667095184,0.9038591980934144,0.9038591980934144,0.0,154.06982421875,160.0,62357.390625,0.0,2587.952392578125,1.0,279.1933288574219,283.1016845703125,297.8757629394531,301.9681396484375,293.1499938964844,293.1499938964844,279.1499938964844,36902.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745424747467041,1.0,0.0,0.0,3.821642637252808,3.821668386459351,9.745259603732848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.8583984375,0.0,1739.71875,1895.4371337890625,0.0,3165.416259765625,0.9425126314163208,1.0,0.0,3.0,1.0,0.0
17840160,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9338339567184448,0.4965309798717499,0.4484484493732452,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8908386230469,0.9383098483085632,0.503698468208313,0.4781218767166137,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8736980557441711,0.4119153022766113,0.2898201644420624,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8514838218688965,0.3807615935802459,0.3630067408084869,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7219401597976685,0.2268165200948715,1.03484845161438,284.8907470703125,284.95001220703125,299.6011657714844,294.8480224609375,297.9864196777344,297.2063903808594,284.8930358886719,1.0,0.5898083448410034,0.4335756003856659,0.4335756003856659,1.0,1.0,-3.139089822769165,1.019498348236084,2.119591474533081,0.3127905130386352,0.8896332383155823,0.8896332383155823,0.0,155.913818359375,163.0,62075.80859375,0.0,2596.423828125,1.0,279.15643310546875,283.12109375,297.8681640625,301.9066772460937,293.1499938964844,293.1499938964844,279.45001220703125,38745.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762664198875427,1.0,0.0,0.0,3.7395248413085938,3.7395503520965576,9.330956345365848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.845703125,0.0,1656.1121826171875,1895.4371337890625,0.0,3181.58203125,0.9273543953895568,1.0,0.0,3.0,1.0,0.0
17840220,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9279006123542786,0.4958471655845642,0.4475647509098053,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165710449219,0.934617519378662,0.5060318112373352,0.4801310896873474,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8697432279586792,0.4124917089939117,0.2900909781455993,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8480334281921387,0.3815842866897583,0.363660454750061,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7187572717666626,0.2269539088010788,1.0352544784545898,285.0166015625,284.95001220703125,299.6213684082031,294.8549194335937,297.9931640625,297.2088928222656,285.01519775390625,1.0,0.5918359756469727,0.4327183365821838,0.4327183365821838,1.0,1.0,-3.1420340538024902,1.0184485912322998,2.1235854625701904,0.3112469017505646,0.9995505809783936,0.9995505809783936,0.0,158.7205047607422,166.0,61369.875,0.0,2617.250244140625,1.0,279.4438171386719,283.2599182128906,297.8329772949219,301.755126953125,293.1499938964844,293.1499938964844,279.1499938964844,33469.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682590126991272,1.0,0.0,0.0,3.845488786697388,3.845514297485352,9.867255812423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7529296875,0.0,1741.7841796875,1895.4371337890625,0.0,3106.478759765625,0.94738507270813,1.0,0.0,3.0,1.0,0.0
17840280,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9279006123542786,0.4958471655845642,0.4475647509098053,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165710449219,0.934617519378662,0.5060318112373352,0.4801310896873474,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8697432279586792,0.4124917089939117,0.2900909781455993,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8480334281921387,0.3815842866897583,0.363660454750061,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7187572717666626,0.2269539088010788,1.0352544784545898,285.0166015625,284.95001220703125,299.6213684082031,294.8549194335937,297.9931640625,297.2088928222656,285.01519775390625,1.0,0.5918359756469727,0.4327183365821838,0.4327183365821838,1.0,1.0,-3.1420340538024902,1.0184485912322998,2.1235854625701904,0.3112469017505646,0.9995505809783936,0.9995505809783936,0.0,158.7205047607422,166.0,61369.875,0.0,2617.250244140625,1.0,279.4438171386719,283.2599182128906,297.8329772949219,301.755126953125,293.1499938964844,293.1499938964844,279.1499938964844,33469.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682590126991272,1.0,0.0,0.0,3.845488786697388,3.845514297485352,9.867255812423537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7529296875,0.0,1741.7841796875,1895.4371337890625,0.0,3106.478759765625,0.94738507270813,1.0,0.0,3.0,1.0,0.0
17840340,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920826256275177,0.4937634170055389,0.4462156891822815,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88983154296875,0.9298992156982422,0.5074505805969238,0.4818759560585022,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650059103965759,0.4121794998645782,0.2901812195777893,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8438904881477356,0.3817069828510284,0.3641363382339477,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.714939534664154,0.2266829013824463,1.035369634628296,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9945983886719,297.2037048339844,284.8920593261719,1.0,0.59385746717453,0.4318611025810241,0.4318611025810241,1.0,1.0,-3.143338918685913,1.0167657136917114,2.126573085784912,0.3096505403518677,0.8904168605804443,0.8904168605804443,0.0,161.98532104492188,169.0,62119.80859375,0.0,2637.32763671875,1.0,279.156005859375,283.1175231933594,297.8818359375,301.9237976074219,293.1499938964844,293.1499938964844,279.45001220703125,38806.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761377930641174,1.0,0.0,0.0,3.745093107223511,3.7451186180114746,9.358764145872556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.052734375,0.0,1663.1068115234375,1895.4371337890625,0.0,3180.3759765625,0.928538978099823,1.0,0.0,3.0,1.0,0.0
17840400,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.920826256275177,0.4937634170055389,0.4462156891822815,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88983154296875,0.9298992156982422,0.5074505805969238,0.4818759560585022,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8650059103965759,0.4121794998645782,0.2901812195777893,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8438904881477356,0.3817069828510284,0.3641363382339477,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.714939534664154,0.2266829013824463,1.035369634628296,284.8897399902344,284.95001220703125,299.64166259765625,294.8612365722656,297.9945983886719,297.2037048339844,284.8920593261719,1.0,0.59385746717453,0.4318611025810241,0.4318611025810241,1.0,1.0,-3.143338918685913,1.0167657136917114,2.126573085784912,0.3096505403518677,0.8904168605804443,0.8904168605804443,0.0,161.98532104492188,169.0,62119.80859375,0.0,2637.32763671875,1.0,279.156005859375,283.1175231933594,297.8818359375,301.9237976074219,293.1499938964844,293.1499938964844,279.45001220703125,38806.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761377930641174,1.0,0.0,0.0,3.745093107223511,3.7451186180114746,9.358764145872556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.052734375,0.0,1663.1068115234375,1895.4371337890625,0.0,3180.3759765625,0.928538978099823,1.0,0.0,3.0,1.0,0.0
17840460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152753949165344,0.4930223822593689,0.4452824890613556,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.9264739155769348,0.5097957253456116,0.4838869869709015,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613388538360596,0.4127038717269897,0.2904199361801147,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407014608383179,0.3824776411056518,0.3647461533546448,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117950916290283,0.226808413863182,1.0357152223587036,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.0015869140625,297.2064514160156,285.01531982421875,1.0,0.595848023891449,0.4310510754585266,0.4310510754585266,1.0,1.0,-3.146061420440674,1.0157369375228882,2.130324602127075,0.3081215023994446,1.0,1.0,0.0,164.79600524902344,172.0,61404.234375,0.0,2657.802001953125,1.0,279.44384765625,283.257568359375,297.84503173828125,301.7699279785156,293.1499938964844,293.1499938964844,279.1499938964844,33495.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681207895278931,1.0,0.0,0.0,3.849997043609619,3.850022554397583,9.890404726320412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.6474609375,0.0,1747.4967041015625,1895.4371337890625,0.0,3105.18212890625,0.9484224915504456,1.0,0.0,3.0,1.0,0.0
