time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9152753949165344,0.4930223822593689,0.4452824890613556,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0166320800781,0.9264739155769348,0.5097957253456116,0.4838869869709015,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8613388538360596,0.4127038717269897,0.2904199361801147,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8407014608383179,0.3824776411056518,0.3647461533546448,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7117950916290283,0.226808413863182,1.0357152223587036,285.0166931152344,284.95001220703125,299.6620178222656,294.866943359375,298.0015869140625,297.2064514160156,285.01531982421875,1.0,0.595848023891449,0.4310510754585266,0.4310510754585266,1.0,1.0,-3.146061420440674,1.0157369375228882,2.130324602127075,0.3081215023994446,1.0,1.0,0.0,164.79600524902344,172.0,61404.234375,0.0,2657.802001953125,1.0,279.44384765625,283.257568359375,297.84503173828125,301.7699279785156,293.1499938964844,293.1499938964844,279.1499938964844,33495.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681207895278931,1.0,0.0,0.0,3.849997043609619,3.850022554397583,9.890404726320412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.6474609375,0.0,1747.4967041015625,1895.4371337890625,0.0,3105.18212890625,0.9484224915504456,1.0,0.0,3.0,1.0,0.0
17840580,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9099905490875244,0.4912079870700836,0.4441868960857391,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9229670763015748,0.5110747218132019,0.4854436814785003,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8577595353126526,0.4123881459236145,0.2905071973800659,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8375755548477173,0.3825306296348572,0.3651506304740906,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7086993455886841,0.2265826612710952,1.035949945449829,284.88104248046875,284.95001220703125,299.6793212890625,294.8712463378906,298.0030822753906,297.20233154296875,284.88348388671875,1.0,0.5975553393363953,0.4303664267063141,0.4303664267063141,1.0,1.0,-3.147499322891236,1.014532446861267,2.132966995239258,0.3068596720695495,0.8922532200813293,0.8922532200813293,0.0,167.49636840820312,172.0,62215.75,0.0,2675.151123046875,1.0,279.1619873046875,283.107177734375,297.8979187011719,301.9560546875,293.1499938964844,293.1499938964844,279.1499938964844,38814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758967518806458,1.0,0.0,0.0,3.766542911529541,3.766568422317505,9.466274946134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.62890625,0.0,1688.4652099609375,1895.4371337890625,0.0,3178.115966796875,0.9330460429191588,1.0,0.0,3.0,1.0,0.0
17840640,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9087592959403992,0.490869790315628,0.4438630044460296,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87615966796875,0.9220788478851318,0.5112963914871216,0.4856728017330169,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.85688316822052,0.4123172163963318,0.2904577553272247,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8368046879768372,0.3825284242630005,0.3651551306247711,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7079240679740906,0.2265244871377945,1.035768747329712,284.89044189453125,284.95001220703125,299.6826477050781,294.8720092773437,298.00347900390625,297.2017517089844,284.892578125,1.0,0.5978431105613708,0.4302354454994201,0.4302354454994201,1.0,1.0,-3.147113084793091,1.0140588283538818,2.133054256439209,0.3064891993999481,0.8916224241256714,0.8916224241256714,0.0,168.0892791748047,175.0,62145.46484375,0.0,2677.571044921875,1.0,279.1607971191406,283.1154479980469,297.8917541503906,301.93170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38690.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759524822235107,1.0,0.0,0.0,3.75022292137146,3.750248432159424,9.38442042297538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6171875,0.0,1668.240234375,1895.4371337890625,0.0,3178.638427734375,0.929668426513672,1.0,0.0,3.0,1.0,0.0
17840700,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9057518243789672,0.4903764128684997,0.4431436657905578,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.9200014472007751,0.5123502016067505,0.4865143001079559,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8547449111938477,0.4124583303928375,0.2904283702373504,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8349284529685974,0.3828046917915344,0.3652919232845306,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7059867978096008,0.2265204489231109,1.0355116128921509,285.0205383300781,284.95001220703125,299.6927490234375,294.8742370605469,298.0062561035156,297.2021179199219,285.0235290527344,1.0,0.598745584487915,0.4298360645771026,0.4298360645771026,1.0,1.0,-3.147073984146118,1.0130404233932495,2.134033441543579,0.3054691255092621,0.9803144335746764,0.9803144335746764,0.0,169.6597442626953,175.0,61274.7265625,0.0,2685.937744140625,1.0,279.40399169921875,283.26092529296875,297.8424987792969,301.7220764160156,293.1499938964844,293.1499938964844,279.45001220703125,34474.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869943380355835,1.0,0.0,0.0,3.7895679473876953,3.789592981338501,9.582364555171807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.0078125,0.0,1682.207763671875,1895.4371337890625,0.0,3122.27978515625,0.9371140599250792,1.0,0.0,3.0,1.0,0.0
17840760,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9039130806922911,0.4900985956192016,0.4429054856300354,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0170593261719,0.919012486934662,0.5136189460754395,0.4877040386199951,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8535157442092896,0.4127959311008453,0.2906615436077118,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8338668942451477,0.3832485675811767,0.365712434053421,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7048261165618896,0.2266419529914856,1.036085844039917,285.0171203613281,284.95001220703125,299.7030639648437,294.8763122558594,298.010498046875,297.2045288085937,285.0157165527344,1.0,0.5997875332832336,0.429438054561615,0.429438054561615,1.0,1.0,-3.149691343307495,1.0130054950714111,2.136685848236084,0.3048553466796875,1.0,1.0,0.0,170.8706817626953,178.0,61426.73046875,0.0,2697.658203125,1.0,279.4438781738281,283.255615234375,297.8544311523437,301.78125,293.1499938964844,293.1499938964844,279.1499938964844,33514.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680271506309509,1.0,0.0,0.0,3.853448390960693,3.853473901748657,9.90814555734687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.4248046875,0.0,1751.880126953125,1895.4371337890625,0.0,3104.303466796875,0.9492633938789368,1.0,0.0,3.0,1.0,0.0
17840820,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8982849717140198,0.487947404384613,0.4414838254451751,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905944824219,0.9150297045707704,0.5150600075721741,0.489463597536087,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8494267463684082,0.4123905301094055,0.2906837463378906,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8302682042121887,0.383271723985672,0.3660923540592193,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7011241912841797,0.22635218501091,1.036110758781433,284.8905029296875,284.95001220703125,299.7237243652344,294.8799743652344,298.0123596191406,297.1998291015625,284.8924255371094,1.0,0.601738452911377,0.4286420047283172,0.4286420047283172,1.0,1.0,-3.150620460510254,1.011328101158142,2.1392922401428223,0.3031379580497741,0.8925977349281311,0.8925977349281311,0.0,174.1320343017578,181.0,62178.40625,0.0,2717.046630859375,1.0,279.1568298339844,283.1130065917969,297.9000244140625,301.9465637207031,293.1499938964844,293.1499938964844,279.45001220703125,38721.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875877320766449,1.0,0.0,0.0,3.7540221214294434,3.7540476322174072,9.403444209965528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2998046875,0.0,1672.9490966796875,1895.4371337890625,0.0,3177.933349609375,0.9305168986320496,1.0,0.0,3.0,1.0,0.0
17840880,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8982849717140198,0.487947404384613,0.4414838254451751,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8905944824219,0.9150297045707704,0.5150600075721741,0.489463597536087,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8494267463684082,0.4123905301094055,0.2906837463378906,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8302682042121887,0.383271723985672,0.3660923540592193,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7011241912841797,0.22635218501091,1.036110758781433,284.8905029296875,284.95001220703125,299.7237243652344,294.8799743652344,298.0123596191406,297.1998291015625,284.8924255371094,1.0,0.601738452911377,0.4286420047283172,0.4286420047283172,1.0,1.0,-3.150620460510254,1.011328101158142,2.1392922401428223,0.3031379580497741,0.8925977349281311,0.8925977349281311,0.0,174.1320343017578,181.0,62178.40625,0.0,2717.046630859375,1.0,279.1568298339844,283.1130065917969,297.9000244140625,301.9465637207031,293.1499938964844,293.1499938964844,279.45001220703125,38721.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875877320766449,1.0,0.0,0.0,3.7540221214294434,3.7540476322174072,9.403444209965528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2998046875,0.0,1672.9490966796875,1895.4371337890625,0.0,3177.933349609375,0.9305168986320496,1.0,0.0,3.0,1.0,0.0
17840940,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8938583731651306,0.4871554970741272,0.4405076801776886,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.9122753739356996,0.517450749874115,0.491517037153244,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463031649589539,0.4128587543964386,0.2908786237239837,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275170922279358,0.383978396654129,0.3666343986988067,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6981747150421143,0.2264624089002609,1.0363924503326416,285.0172119140625,284.95001220703125,299.7445068359375,294.8828430175781,298.0197448730469,297.2030639648437,285.015869140625,1.0,0.6036691069602966,0.4278459846973419,0.4278459846973419,1.0,1.0,-3.1531310081481934,1.0102484226226809,2.1428825855255127,0.301394373178482,1.0,1.0,0.0,176.92015075683594,184.0,61438.546875,0.0,2737.087890625,1.0,279.44390869140625,283.2533569335937,297.8612365722656,301.78955078125,293.1499938964844,293.1499938964844,279.1499938964844,33545.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679630756378174,1.0,0.0,0.0,3.8563082218170166,3.856333732604981,9.922856634148047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6884765625,0.0,1755.6324462890625,1895.4371337890625,0.0,3103.702392578125,0.9498780369758606,1.0,0.0,3.0,1.0,0.0
17841000,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8938583731651306,0.4871554970741272,0.4405076801776886,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.9122753739356996,0.517450749874115,0.491517037153244,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8463031649589539,0.4128587543964386,0.2908786237239837,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275170922279358,0.383978396654129,0.3666343986988067,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6981747150421143,0.2264624089002609,1.0363924503326416,285.0172119140625,284.95001220703125,299.7445068359375,294.8828430175781,298.0197448730469,297.2030639648437,285.015869140625,1.0,0.6036691069602966,0.4278459846973419,0.4278459846973419,1.0,1.0,-3.1531310081481934,1.0102484226226809,2.1428825855255127,0.301394373178482,1.0,1.0,0.0,176.92015075683594,184.0,61438.546875,0.0,2737.087890625,1.0,279.44390869140625,283.2533569335937,297.8612365722656,301.78955078125,293.1499938964844,293.1499938964844,279.1499938964844,33545.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679630756378174,1.0,0.0,0.0,3.8563082218170166,3.856333732604981,9.922856634148047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6884765625,0.0,1755.6324462890625,1895.4371337890625,0.0,3103.702392578125,0.9498780369758606,1.0,0.0,3.0,1.0,0.0
17841060,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885459303855896,0.4850006997585296,0.4390804469585418,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.890380859375,0.9087344408035278,0.5189223289489746,0.4933101534843445,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425232172012329,0.4124430418014526,0.2908937931060791,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241467475891113,0.3839859962463379,0.3670001327991485,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946776509284973,0.2261669933795929,1.0363926887512207,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218200683594,297.1986694335937,284.8922119140625,1.0,0.60560142993927,0.4270475804805755,0.4270475804805755,1.0,1.0,-3.154038667678833,1.0085508823394775,2.1454877853393555,0.2995966076850891,0.8932832479476929,0.8932832479476929,0.0,180.1707000732422,187.0,62190.484375,0.0,2756.4072265625,1.0,279.15679931640625,283.1103515625,297.9052429199219,301.9530944824219,293.1499938964844,293.1499938964844,279.45001220703125,38717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875853955745697,1.0,0.0,0.0,3.757277727127075,3.757303237915039,9.419761113349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.26171875,0.0,1676.759033203125,1895.4371337890625,0.0,3177.714111328125,0.9312351942062378,1.0,0.0,3.0,1.0,0.0
17841120,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885459303855896,0.4850006997585296,0.4390804469585418,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.890380859375,0.9087344408035278,0.5189223289489746,0.4933101534843445,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8425232172012329,0.4124430418014526,0.2908937931060791,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8241467475891113,0.3839859962463379,0.3670001327991485,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6946776509284973,0.2261669933795929,1.0363926887512207,284.8902893066406,284.95001220703125,299.765380859375,294.88494873046875,298.0218200683594,297.1986694335937,284.8922119140625,1.0,0.60560142993927,0.4270475804805755,0.4270475804805755,1.0,1.0,-3.154038667678833,1.0085508823394775,2.1454877853393555,0.2995966076850891,0.8932832479476929,0.8932832479476929,0.0,180.1707000732422,187.0,62190.484375,0.0,2756.4072265625,1.0,279.15679931640625,283.1103515625,297.9052429199219,301.9530944824219,293.1499938964844,293.1499938964844,279.45001220703125,38717.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875853955745697,1.0,0.0,0.0,3.757277727127075,3.757303237915039,9.419761113349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.26171875,0.0,1676.759033203125,1895.4371337890625,0.0,3177.714111328125,0.9312351942062378,1.0,0.0,3.0,1.0,0.0
17841180,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8847858309745789,0.4843113422393799,0.4381561577320099,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9065030217170716,0.5210390090942383,0.4950412809848785,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8398979306221008,0.4128276407718658,0.2910105884075165,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8217926025390625,0.3845725655555725,0.3674059808254242,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6921539902687073,0.2262443751096725,1.036455750465393,285.0221252441406,284.95001220703125,299.783447265625,294.8861083984375,298.0282592773437,297.2015686035156,285.02069091796875,1.0,0.60722416639328,0.4263598322868347,0.4263598322868347,1.0,1.0,-3.15570330619812,1.0074247121810913,2.14827847480774,0.2979640662670135,1.0,1.0,0.0,182.62457275390625,187.0,61398.5703125,0.0,2772.99072265625,1.0,279.43927001953125,283.2555847167969,297.8590393066406,301.7770690917969,293.1499938964844,293.1499938964844,279.45001220703125,33499.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680812120437622,1.0,0.0,0.0,3.846494674682617,3.846520185470581,9.872418331724475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6669921875,0.0,1743.24365234375,1895.4371337890625,0.0,3104.810546875,0.9477677941322328,1.0,0.0,3.0,1.0,0.0
17841240,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8843681216239929,0.4841995239257812,0.4380977153778076,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0190734863281,0.9063345193862916,0.5213797688484192,0.4954029023647308,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8396327495574951,0.4129016399383545,0.2910820841789245,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8215582370758057,0.3846794366836548,0.3675292134284973,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6918922066688538,0.2262714952230453,1.0366493463516235,285.0174560546875,284.95001220703125,299.7863464355469,294.88623046875,298.0295104980469,297.20233154296875,285.0162353515625,1.0,0.6075170636177063,0.4262492060661316,0.4262492060661316,1.0,1.0,-3.156534671783448,1.0074492692947388,2.149085521697998,0.2978003621101379,1.0,1.0,0.0,182.9526824951172,190.0,61440.328125,0.0,2776.438232421875,1.0,279.4434814453125,283.2512512207031,297.86492919921875,301.7936096191406,293.1499938964844,293.1499938964844,279.1499938964844,33587.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680099844932556,1.0,0.0,0.0,3.857941150665283,3.857966661453247,9.931262638929184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.84375,0.0,1757.9761962890625,1895.4371337890625,0.0,3104.142578125,0.9503495693206788,1.0,0.0,3.0,1.0,0.0
17841300,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8823775053024292,0.4832594096660614,0.4376537799835205,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764343261719,0.9052658677101136,0.5222299098968506,0.4965315461158752,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8382954001426697,0.4128062129020691,0.2912325859069824,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8203571438789368,0.3847757279872894,0.3678637742996216,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6906220316886902,0.2261944711208343,1.0370947122573853,284.8766784667969,284.95001220703125,299.7969055175781,294.8865661621094,298.0314025878906,297.2013244628906,284.8724365234375,1.0,0.608548641204834,0.4258500039577484,0.4258500039577484,1.0,1.0,-3.158483028411865,1.0071440935134888,2.151338815689087,0.2971228361129761,0.9092790484428406,0.9092790484428406,0.0,184.36050415039065,190.0,62468.1875,0.0,2787.964111328125,1.0,279.1936340332031,283.09063720703125,297.9184875488281,302.0199584960937,293.1499938964844,293.1499938964844,279.1499938964844,36947.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874123215675354,1.0,0.0,0.0,3.839761972427368,3.83978796005249,9.837888228503289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.6044921875,0.0,1762.1737060546875,1895.4371337890625,0.0,3161.484619140625,0.9466384053230286,1.0,0.0,3.0,1.0,0.0
17841360,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8793779611587524,0.4820591807365417,0.4366832077503204,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.889404296875,0.9032541513442992,0.5228674411773682,0.4972390830516815,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8361326456069946,0.4124853909015655,0.2910973727703094,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8183730840682983,0.3846802711486816,0.3678892254829407,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6886033415794373,0.2259750813245773,1.0366429090499878,284.8892822265625,284.95001220703125,299.8074645996094,294.8866882324219,298.0317687988281,297.1981506347656,284.8915100097656,1.0,0.6094384789466858,0.4254631698131561,0.4254631698131561,1.0,1.0,-3.1574947834014893,1.0057895183563232,2.151705026626587,0.2960251271724701,0.8934612274169922,0.8934612274169922,0.0,186.1892547607422,193.0,62192.0859375,0.0,2795.820068359375,1.0,279.1563720703125,283.1071472167969,297.9076232910156,301.956298828125,293.1499938964844,293.1499938964844,279.45001220703125,38746.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875922441482544,1.0,0.0,0.0,3.75970721244812,3.759732723236084,9.431946068616526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.234375,0.0,1679.848876953125,1895.4371337890625,0.0,3178.3564453125,0.9317915439605712,1.0,0.0,3.0,1.0,0.0
17841420,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8754285573959351,0.4812579751014709,0.4356951415538788,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9011505842208862,0.5253236293792725,0.4993429183959961,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.833426833152771,0.4129382669925689,0.2912784218788147,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8158904910087585,0.3853647410869598,0.3684057593345642,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6859628558158875,0.2260756939649582,1.0368735790252686,285.0174255371094,284.95001220703125,299.82867431640625,294.88623046875,298.0395202636719,297.20184326171875,285.0161437988281,1.0,0.611341118812561,0.4246895611286163,0.4246895611286163,1.0,1.0,-3.159942865371704,1.004719853401184,2.1552228927612305,0.2942876815795898,1.0,1.0,0.0,188.9764404296875,196.0,61435.94921875,0.0,2815.833251953125,1.0,279.4439392089844,283.2486877441406,297.86505126953125,301.7944641113281,293.1499938964844,293.1499938964844,279.1499938964844,33594.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680768609046936,1.0,0.0,0.0,3.860827207565308,3.860852718353272,9.946127192961285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8359375,0.0,1761.581787109375,1895.4371337890625,0.0,3104.770263671875,0.9509113430976868,1.0,0.0,3.0,1.0,0.0
17841480,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8754285573959351,0.4812579751014709,0.4356951415538788,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0173645019531,0.9011505842208862,0.5253236293792725,0.4993429183959961,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.833426833152771,0.4129382669925689,0.2912784218788147,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8158904910087585,0.3853647410869598,0.3684057593345642,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6859628558158875,0.2260756939649582,1.0368735790252686,285.0174255371094,284.95001220703125,299.82867431640625,294.88623046875,298.0395202636719,297.20184326171875,285.0161437988281,1.0,0.611341118812561,0.4246895611286163,0.4246895611286163,1.0,1.0,-3.159942865371704,1.004719853401184,2.1552228927612305,0.2942876815795898,1.0,1.0,0.0,188.9764404296875,196.0,61435.94921875,0.0,2815.833251953125,1.0,279.4439392089844,283.2486877441406,297.86505126953125,301.7944641113281,293.1499938964844,293.1499938964844,279.1499938964844,33594.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680768609046936,1.0,0.0,0.0,3.860827207565308,3.860852718353272,9.946127192961285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8359375,0.0,1761.581787109375,1895.4371337890625,0.0,3104.770263671875,0.9509113430976868,1.0,0.0,3.0,1.0,0.0
17841540,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8707153797149658,0.4791221916675567,0.4342793226242065,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.8983536958694458,0.5268573760986328,0.5011966824531555,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301346302032471,0.4125149250030517,0.2912873029708862,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8128093481063843,0.3853528499603271,0.3687537014484405,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828481554985046,0.2257740348577499,1.0368437767028809,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.0420227050781,297.1979064941406,284.891845703125,1.0,0.6132508516311646,0.4239159226417541,0.4239159226417541,1.0,1.0,-3.160871982574463,1.0030699968338013,2.157801866531372,0.2925580441951751,0.8942824006080627,0.8942824006080627,0.0,192.2166748046875,199.0,62187.83203125,0.0,2835.203857421875,1.0,279.1567687988281,283.1048583984375,297.9056396484375,301.954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760501146316528,1.0,0.0,0.0,3.762306213378906,3.762331962585449,9.44499163324508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2705078125,0.0,1682.70166015625,1895.4371337890625,0.0,3179.553466796875,0.9323487877845764,1.0,0.0,3.0,1.0,0.0
17841600,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8707153797149658,0.4791221916675567,0.4342793226242065,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8900451660156,0.8983536958694458,0.5268573760986328,0.5011966824531555,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8301346302032471,0.4125149250030517,0.2912873029708862,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8128093481063843,0.3853528499603271,0.3687537014484405,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6828481554985046,0.2257740348577499,1.0368437767028809,284.88995361328125,284.95001220703125,299.8500061035156,294.8848876953125,298.0420227050781,297.1979064941406,284.891845703125,1.0,0.6132508516311646,0.4239159226417541,0.4239159226417541,1.0,1.0,-3.160871982574463,1.0030699968338013,2.157801866531372,0.2925580441951751,0.8942824006080627,0.8942824006080627,0.0,192.2166748046875,199.0,62187.83203125,0.0,2835.203857421875,1.0,279.1567687988281,283.1048583984375,297.9056396484375,301.954345703125,293.1499938964844,293.1499938964844,279.45001220703125,38717.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760501146316528,1.0,0.0,0.0,3.762306213378906,3.762331962585449,9.44499163324508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2705078125,0.0,1682.70166015625,1895.4371337890625,0.0,3179.553466796875,0.9323487877845764,1.0,0.0,3.0,1.0,0.0
17841660,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632553815841675,0.4763175249099731,0.4319773614406585,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.892480731010437,0.5272228717803955,0.5018787384033203,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8240880370140076,0.4108598232269287,0.2903927564620971,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066191077232361,0.3838404715061188,0.3677572309970855,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761928796768188,0.2235390543937683,1.0294710397720337,285.003173828125,284.95001220703125,299.8727722167969,294.88140869140625,298.035400390625,297.1808166503906,285.001220703125,1.0,0.6142179369926453,0.4231838583946228,0.4231838583946228,1.0,1.0,-3.147797107696533,0.9963920712471008,2.151405096054077,0.2889561653137207,0.9918606877326964,0.9918606877326964,0.0,196.9815216064453,202.0,61138.5625,0.0,2834.210205078125,1.0,279.4439392089844,283.2369384765625,297.8589782714844,301.7778625488281,293.1499938964844,293.1499938964844,279.1499938964844,33875.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680604100227356,1.0,0.0,0.0,3.854684352874756,3.854710102081299,9.914502925312263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.3427734375,0.0,1756.2525634765625,1895.4371337890625,0.0,3104.615478515625,0.9496556520462036,1.0,0.0,3.0,1.0,0.0
17841720,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8632553815841675,0.4763175249099731,0.4319773614406585,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.892480731010437,0.5272228717803955,0.5018787384033203,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8240880370140076,0.4108598232269287,0.2903927564620971,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8066191077232361,0.3838404715061188,0.3677572309970855,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6761928796768188,0.2235390543937683,1.0294710397720337,285.003173828125,284.95001220703125,299.8727722167969,294.88140869140625,298.035400390625,297.1808166503906,285.001220703125,1.0,0.6142179369926453,0.4231838583946228,0.4231838583946228,1.0,1.0,-3.147797107696533,0.9963920712471008,2.151405096054077,0.2889561653137207,0.9918606877326964,0.9918606877326964,0.0,196.9815216064453,202.0,61138.5625,0.0,2834.210205078125,1.0,279.4439392089844,283.2369384765625,297.8589782714844,301.7778625488281,293.1499938964844,293.1499938964844,279.1499938964844,33875.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680604100227356,1.0,0.0,0.0,3.854684352874756,3.854710102081299,9.914502925312263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.3427734375,0.0,1756.2525634765625,1895.4371337890625,0.0,3104.615478515625,0.9496556520462036,1.0,0.0,3.0,1.0,0.0
17841780,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8576094508171082,0.4735174477100372,0.4298509061336517,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.888268768787384,0.5275977253913879,0.502467930316925,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8195717334747314,0.4094727039337158,0.2896304726600647,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8018572330474854,0.3826773464679718,0.3668896853923797,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6711177825927734,0.221921220421791,1.0229076147079468,284.8724060058594,284.95001220703125,299.8954467773437,294.87554931640625,298.0320739746094,297.1683044433594,284.8757019042969,1.0,0.6147163510322571,0.4225265085697174,0.4225265085697174,1.0,1.0,-3.1361005306243896,0.9904253482818604,2.1456751823425293,0.2856578826904297,0.8756029009819031,0.8756029009819031,0.0,200.5182037353516,202.0,61514.99609375,0.0,2829.4189453125,1.0,279.1590881347656,283.0979309082031,297.89599609375,301.9172668457031,293.1499938964844,293.1499938964844,279.1499938964844,39904.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750532269477844,1.0,0.0,0.0,3.728562831878662,3.728588342666626,9.2763303882748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.888671875,0.0,1652.183349609375,1895.4371337890625,0.0,3170.2060546875,0.9254711866378784,1.0,0.0,3.0,1.0,0.0
17841840,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8569864630699158,0.4732453525066376,0.4295783042907715,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8602600097656,0.8878219723701477,0.5276649594306946,0.5025259852409363,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8190763592720032,0.4093490540981293,0.2895318865776062,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.801341712474823,0.3825757503509521,0.3667822480201721,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6705782413482666,0.2217648029327392,1.0221855640411377,284.88018798828125,284.95001220703125,299.89813232421875,294.8747253417969,298.0322265625,297.1676025390625,284.8827209472656,1.0,0.614756166934967,0.4224518239498138,0.4224518239498138,1.0,1.0,-3.134725570678711,0.989732027053833,2.144993543624878,0.2852612137794494,0.8758047223091125,0.8758047223091125,0.0,200.8932647705078,205.0,61450.875,0.0,2828.639892578125,1.0,279.1562194824219,283.1048278808594,297.89019775390625,301.9002380371094,293.1499938964844,293.1499938964844,279.45001220703125,39669.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749182224273682,1.0,0.0,0.0,3.716280937194824,3.716306209564209,9.215318641508928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.62890625,0.0,1636.1201171875,1895.4371337890625,0.0,3168.93994140625,0.9229087829589844,1.0,0.0,3.0,1.0,0.0
17841900,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8546017408370972,0.4724628925323486,0.4285675287246704,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.8862606287002563,0.5284271836280823,0.5030483603477478,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8172100186347961,0.4091474711894989,0.2892267405986786,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.799401044845581,0.3824147284030914,0.366455078125,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.668468177318573,0.2212344855070114,1.0193113088607788,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0346374511719,297.16632080078125,285.0126037597656,1.0,0.6150145530700684,0.4220858216285705,0.4220858216285705,1.0,1.0,-3.129913806915283,0.9870424270629884,2.142871379852295,0.2835584580898285,0.9604979753494264,0.9604979753494264,0.0,202.38999938964844,205.0,60466.0234375,0.0,2826.904541015625,1.0,279.4034729003906,283.2504577636719,297.8327941894531,301.66851806640625,293.1499938964844,293.1499938964844,279.45001220703125,34926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682689666748047,1.0,0.0,0.0,3.749567031860352,3.749591827392578,9.38113771553617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5927734375,0.0,1638.534423828125,1895.4371337890625,0.0,3106.572265625,0.9286574125289916,1.0,0.0,3.0,1.0,0.0
17841960,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8532123565673828,0.4719444215297699,0.4280988276004791,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.002685546875,0.8856396675109863,0.5294521450996399,0.5039862990379333,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.816213846206665,0.4092032313346863,0.2892451286315918,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7983602285385132,0.382486879825592,0.3664966523647308,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6671934723854065,0.2209149301052093,1.0177278518676758,285.00274658203125,284.95001220703125,299.92596435546875,294.8650207519531,298.0396728515625,297.1679077148437,285.0013732910156,1.0,0.6154553890228271,0.4218880832195282,0.4218880832195282,1.0,1.0,-3.1286418437957764,0.9860474467277528,2.142594337463379,0.2828022539615631,0.975602686405182,0.975602686405182,0.0,203.4217529296875,208.0,60518.25,0.0,2829.844970703125,1.0,279.4434509277344,283.2428894042969,297.8383483886719,301.7148742675781,293.1499938964844,293.1499938964844,279.1499938964844,33915.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865893542766571,1.0,0.0,0.0,3.808471918106079,3.808497190475464,9.678204833107884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.546875,0.0,1700.453369140625,1895.4371337890625,0.0,3084.287841796875,0.9393621683120728,1.0,0.0,3.0,1.0,0.0
17842020,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8491809964179993,0.4695367515087127,0.4263715445995331,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.8832549452781677,0.5305500626564026,0.5053632259368896,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8131810426712036,0.4084149301052093,0.2889509499073028,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7952911853790283,0.3819404542446136,0.3662755191326141,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6639785766601562,0.2199549078941345,1.0143938064575195,284.89141845703125,284.95001220703125,299.9560546875,294.8525085449219,298.0448608398437,297.1632995605469,284.89361572265625,1.0,0.6163835525512695,0.4214926362037658,0.4214926362037658,1.0,1.0,-3.1235992908477783,0.9831869602203368,2.1404123306274414,0.2811630964279175,0.8718379139900208,0.8718379139900208,0.0,206.21258544921875,196.0,60976.21484375,0.0,2834.521728515625,1.0,279.1566162109375,283.1177062988281,297.8692932128906,301.846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39340.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730719685554504,1.0,0.0,0.0,3.676780223846436,3.676805019378662,9.020458833219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8955078125,0.0,1588.342529296875,1895.4371337890625,0.0,3151.62548828125,0.9139766097068788,1.0,0.0,3.0,1.0,0.0
17842080,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8491809964179993,0.4695367515087127,0.4263715445995331,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8915710449219,0.8832549452781677,0.5305500626564026,0.5053632259368896,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8131810426712036,0.4084149301052093,0.2889509499073028,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7952911853790283,0.3819404542446136,0.3662755191326141,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6639785766601562,0.2199549078941345,1.0143938064575195,284.89141845703125,284.95001220703125,299.9560546875,294.8525085449219,298.0448608398437,297.1632995605469,284.89361572265625,1.0,0.6163835525512695,0.4214926362037658,0.4214926362037658,1.0,1.0,-3.1235992908477783,0.9831869602203368,2.1404123306274414,0.2811630964279175,0.8718379139900208,0.8718379139900208,0.0,206.21258544921875,196.0,60976.21484375,0.0,2834.521728515625,1.0,279.1566162109375,283.1177062988281,297.8692932128906,301.846435546875,293.1499938964844,293.1499938964844,279.45001220703125,39340.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730719685554504,1.0,0.0,0.0,3.676780223846436,3.676805019378662,9.020458833219892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8955078125,0.0,1588.342529296875,1895.4371337890625,0.0,3151.62548828125,0.9139766097068788,1.0,0.0,3.0,1.0,0.0
17842140,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8522015810012817,0.4685095250606537,0.4249518811702728,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062561035156,0.888539731502533,0.5327134728431702,0.5069321990013123,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8167309165000916,0.4085924029350281,0.2887465059757232,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7990889549255371,0.3821820616722107,0.3661077916622162,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6665135622024536,0.2195449620485305,1.010985016822815,285.00634765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0571594238281,297.16802978515625,285.00469970703125,1.0,0.6131678819656372,0.4210971593856811,0.4210971593856811,1.0,1.0,-3.119226694107056,0.980584681034088,2.1386420726776123,0.2794538736343384,0.97125643491745,0.97125643491745,0.0,202.00181579589844,184.0,60144.4609375,0.0,2803.282958984375,1.0,279.4433898925781,283.246826171875,297.8140563964844,301.66754150390625,293.1499938964844,293.1499938964844,279.1499938964844,33647.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647866249084473,1.0,0.0,0.0,3.781390428543091,3.781415224075317,9.541053032080526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.970703125,0.0,1666.0811767578125,1895.4371337890625,0.0,3073.90380859375,0.9329713582992554,1.0,0.0,3.0,1.0,0.0
17842200,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8522015810012817,0.4685095250606537,0.4249518811702728,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062561035156,0.888539731502533,0.5327134728431702,0.5069321990013123,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8167309165000916,0.4085924029350281,0.2887465059757232,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7990889549255371,0.3821820616722107,0.3661077916622162,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6665135622024536,0.2195449620485305,1.010985016822815,285.00634765625,284.95001220703125,299.9882507324219,294.8373413085937,298.0571594238281,297.16802978515625,285.00469970703125,1.0,0.6131678819656372,0.4210971593856811,0.4210971593856811,1.0,1.0,-3.119226694107056,0.980584681034088,2.1386420726776123,0.2794538736343384,0.97125643491745,0.97125643491745,0.0,202.00181579589844,184.0,60144.4609375,0.0,2803.282958984375,1.0,279.4433898925781,283.246826171875,297.8140563964844,301.66754150390625,293.1499938964844,293.1499938964844,279.1499938964844,33647.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647866249084473,1.0,0.0,0.0,3.781390428543091,3.781415224075317,9.541053032080526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.970703125,0.0,1666.0811767578125,1895.4371337890625,0.0,3073.90380859375,0.9329713582992554,1.0,0.0,3.0,1.0,0.0
17842260,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.858432948589325,0.4662957787513733,0.4230176508426666,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.8975129127502441,0.534030556678772,0.5081326961517334,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232612609863281,0.408010870218277,0.2883071005344391,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061628341674805,0.3818298876285553,0.3656842708587646,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719242334365845,0.2188736647367477,1.0071403980255127,284.8926086425781,284.95001220703125,300.0223388671875,294.8197326660156,298.064697265625,297.1657409667969,284.8946838378906,1.0,0.6080043911933899,0.4205459058284759,0.4205459058284759,1.0,1.0,-3.112693548202514,0.9767988920211792,2.135894775390625,0.2771962285041809,0.8674354553222656,0.8674354553222656,0.0,194.48765563964844,172.0,60579.8125,0.0,2750.255126953125,1.0,279.15679931640625,283.1195983886719,297.8389892578125,301.79327392578125,293.1499938964844,293.1499938964844,279.45001220703125,39273.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724984526634216,1.0,0.0,0.0,3.651482582092285,3.6515071392059326,8.896757321963378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9296875,0.0,1559.321533203125,1895.4371337890625,0.0,3146.245849609375,0.908293604850769,1.0,0.0,3.0,1.0,0.0
17842320,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.858432948589325,0.4662957787513733,0.4230176508426666,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89276123046875,0.8975129127502441,0.534030556678772,0.5081326961517334,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8232612609863281,0.408010870218277,0.2883071005344391,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8061628341674805,0.3818298876285553,0.3656842708587646,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6719242334365845,0.2188736647367477,1.0071403980255127,284.8926086425781,284.95001220703125,300.0223388671875,294.8197326660156,298.064697265625,297.1657409667969,284.8946838378906,1.0,0.6080043911933899,0.4205459058284759,0.4205459058284759,1.0,1.0,-3.112693548202514,0.9767988920211792,2.135894775390625,0.2771962285041809,0.8674354553222656,0.8674354553222656,0.0,194.48765563964844,172.0,60579.8125,0.0,2750.255126953125,1.0,279.15679931640625,283.1195983886719,297.8389892578125,301.79327392578125,293.1499938964844,293.1499938964844,279.45001220703125,39273.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724984526634216,1.0,0.0,0.0,3.651482582092285,3.6515071392059326,8.896757321963378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9296875,0.0,1559.321533203125,1895.4371337890625,0.0,3146.245849609375,0.908293604850769,1.0,0.0,3.0,1.0,0.0
