time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8674103617668152,0.4655145406723022,0.4216295778751373,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9093438386917114,0.5362061262130737,0.5094859600067139,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8319652080535889,0.4083338677883148,0.2880630791187286,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8152084350585938,0.3821839392185211,0.3654376864433288,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6794513463973999,0.2186964303255081,1.0039465427398682,285.0080261230469,284.95001220703125,300.05499267578125,294.8016357421875,298.0775146484375,297.1714782714844,285.0061950683594,1.0,0.6023211479187012,0.4200425148010254,0.4200425148010254,1.0,1.0,-3.108212947845459,0.9738902449607848,2.1343226432800293,0.2751116156578064,0.963390290737152,0.963390290737152,0.0,185.50656127929688,172.0,59742.83203125,0.0,2693.727783203125,1.0,279.4403686523437,283.24871826171875,297.7755126953125,301.5999755859375,293.1499938964844,293.1499938964844,279.45001220703125,33540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644200563430786,1.0,0.0,0.0,3.751154184341431,3.751178741455078,9.389082151756156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.7919921875,0.0,1629.732177734375,1895.4371337890625,0.0,3070.46484375,0.9261202216148376,1.0,0.0,3.0,1.0,0.0
17842440,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8684669733047485,0.4654337465763092,0.4215426743030548,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.012939453125,0.9107519388198853,0.536406934261322,0.5096590518951416,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.832966148853302,0.4083684980869293,0.2880679965019226,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8162118792533875,0.382222056388855,0.3654448688030243,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6803314685821533,0.2186882644891739,1.0037453174591064,285.0043334960937,284.95001220703125,300.05816650390625,294.7998352050781,298.07891845703125,297.1722412109375,285.00274658203125,1.0,0.6017659306526184,0.4199946224689483,0.4199946224689483,1.0,1.0,-3.1080892086029053,0.973723292350769,2.134366035461426,0.2749655246734619,0.9641390442848206,0.9641390442848206,0.0,184.5638427734375,160.0,59755.6015625,0.0,2688.485595703125,1.0,279.44293212890625,283.2455139160156,297.77752685546875,301.6075439453125,293.1499938964844,293.1499938964844,279.1499938964844,33607.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643926382064819,1.0,0.0,0.0,3.757657766342163,3.7576823234558105,9.421666504749736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.689453125,0.0,1637.844970703125,1895.4371337890625,0.0,3070.207763671875,0.92767995595932,1.0,0.0,3.0,1.0,0.0
17842500,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8744782209396362,0.4644962847232818,0.420823335647583,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86798095703125,0.9190235137939452,0.5372045040130615,0.510479748249054,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8387023210525513,0.4082421362400055,0.2879914939403534,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8218845725059509,0.3821784555912018,0.3653753697872162,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6853892207145691,0.2184904962778091,1.002346396446228,284.8682861328125,284.95001220703125,300.07666015625,294.7890930175781,298.08404541015625,297.17242431640625,284.8648376464844,1.0,0.5984674096107483,0.4197189807891845,0.4197189807891845,1.0,1.0,-3.1063597202301025,0.972387194633484,2.133972406387329,0.2740316390991211,0.8697444200515747,0.8697444200515747,0.0,179.21888732910156,160.0,60576.74609375,0.0,2656.751220703125,1.0,279.19537353515625,283.0924072265625,297.8209228515625,301.81353759765625,293.1499938964844,293.1499938964844,279.1499938964844,37798.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705262541770935,1.0,0.0,0.0,3.7213234901428223,3.721348524093628,9.240343388228212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.73828125,0.0,1627.6943359375,1895.4371337890625,0.0,3127.746826171875,0.9202780723571776,1.0,0.0,3.0,1.0,0.0
17842560,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8801614046096802,0.463392049074173,0.419642299413681,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.89422607421875,0.9271708130836488,0.5378545522689819,0.5108963847160339,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8442217707633972,0.4079636335372925,0.2876605689525604,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8272596597671509,0.3819997608661651,0.3650254607200622,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6902291178703308,0.2181982398033142,1.0001813173294067,284.8940734863281,284.95001220703125,300.09552001953125,294.77783203125,298.0881652832031,297.1709289550781,284.89617919921875,1.0,0.5949311256408691,0.4194844365119934,0.4194844365119934,1.0,1.0,-3.1020212173461914,0.9702017903327942,2.131819486618042,0.2727836370468139,0.8624453544616699,0.8624453544616699,0.0,174.0613250732422,148.0,60166.76953125,0.0,2620.967041015625,1.0,279.1571655273437,283.12158203125,297.79754638671875,301.72674560546875,293.1499938964844,293.1499938964844,279.45001220703125,39293.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721727728843689,1.0,0.0,0.0,3.6251373291015625,3.62516188621521,8.768842008066713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2939453125,0.0,1530.1568603515625,1895.4371337890625,0.0,3143.191650390625,0.9024837613105774,1.0,0.0,3.0,1.0,0.0
17842620,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955177068710327,0.4626568257808685,0.4182334840297699,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.9476597905158995,0.5403086543083191,0.5124683380126953,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588893413543701,0.4084763526916504,0.2874877750873565,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411583304405212,0.3824915289878845,0.3648250102996826,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028119564056396,0.2181510329246521,0.9971545338630676,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1037292480469,297.1778259277344,285.0014953613281,1.0,0.5877751111984253,0.4190153181552887,0.4190153181552887,1.0,1.0,-3.09812068939209,0.9676001071929932,2.1305205821990967,0.2707934975624084,0.9575124979019164,0.9575124979019164,0.0,162.53062438964844,136.0,59373.69921875,0.0,2552.452392578125,1.0,279.4430236816406,283.244140625,297.7320861816406,301.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33556.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641565442085266,1.0,0.0,0.0,3.735260486602783,3.735285043716431,9.3096872433307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.400390625,0.0,1611.39990234375,1895.4371337890625,0.0,3067.9931640625,0.9224789142608644,1.0,0.0,3.0,1.0,0.0
17842680,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8955177068710327,0.4626568257808685,0.4182334840297699,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0030822753906,0.9476597905158995,0.5403086543083191,0.5124683380126953,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8588893413543701,0.4084763526916504,0.2874877750873565,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8411583304405212,0.3824915289878845,0.3648250102996826,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7028119564056396,0.2181510329246521,0.9971545338630676,285.0032043457031,284.95001220703125,300.13427734375,294.7539367675781,298.1037292480469,297.1778259277344,285.0014953613281,1.0,0.5877751111984253,0.4190153181552887,0.4190153181552887,1.0,1.0,-3.09812068939209,0.9676001071929932,2.1305205821990967,0.2707934975624084,0.9575124979019164,0.9575124979019164,0.0,162.53062438964844,136.0,59373.69921875,0.0,2552.452392578125,1.0,279.4430236816406,283.244140625,297.7320861816406,301.53875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33556.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641565442085266,1.0,0.0,0.0,3.735260486602783,3.735285043716431,9.3096872433307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.400390625,0.0,1611.39990234375,1895.4371337890625,0.0,3067.9931640625,0.9224789142608644,1.0,0.0,3.0,1.0,0.0
17842740,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130738973617554,0.4607501029968261,0.4164116084575653,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8963623046875,0.9684515595436096,0.5418511033058167,0.5137352347373962,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756946921348572,0.4082269966602325,0.2871589064598083,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570308685302734,0.382364273071289,0.3644563257694244,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163838744163513,0.2177746891975402,0.9939484000205994,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141052246094,297.1768798828125,284.8981628417969,1.0,0.5804217457771301,0.4185462296009063,0.4185462296009063,1.0,1.0,-3.0927677154541016,0.9644585847854614,2.1283092498779297,0.2687602043151855,0.8583233952522278,0.8583233952522278,0.0,151.1693115234375,124.0,59776.43359375,0.0,2482.233642578125,1.0,279.1571655273437,283.1230773925781,297.7487487792969,301.65338134765625,293.1499938964844,293.1499938964844,279.45001220703125,39258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721085786819458,1.0,0.0,0.0,3.60054874420166,3.6005728244781494,8.650290510558989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7705078125,0.0,1502.896728515625,1895.4371337890625,0.0,3142.589599609375,0.897047221660614,1.0,0.0,3.0,1.0,0.0
17842800,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9130738973617554,0.4607501029968261,0.4164116084575653,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8963623046875,0.9684515595436096,0.5418511033058167,0.5137352347373962,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8756946921348572,0.4082269966602325,0.2871589064598083,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8570308685302734,0.382364273071289,0.3644563257694244,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7163838744163513,0.2177746891975402,0.9939484000205994,284.8962097167969,284.95001220703125,300.1742248535156,294.72833251953125,298.1141052246094,297.1768798828125,284.8981628417969,1.0,0.5804217457771301,0.4185462296009063,0.4185462296009063,1.0,1.0,-3.0927677154541016,0.9644585847854614,2.1283092498779297,0.2687602043151855,0.8583233952522278,0.8583233952522278,0.0,151.1693115234375,124.0,59776.43359375,0.0,2482.233642578125,1.0,279.1571655273437,283.1230773925781,297.7487487792969,301.65338134765625,293.1499938964844,293.1499938964844,279.45001220703125,39258.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721085786819458,1.0,0.0,0.0,3.60054874420166,3.6005728244781494,8.650290510558989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7705078125,0.0,1502.896728515625,1895.4371337890625,0.0,3142.589599609375,0.897047221660614,1.0,0.0,3.0,1.0,0.0
17842860,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9376320242881776,0.4601262509822845,0.4151013195514679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020446777344,0.9902949929237366,0.5443419814109802,0.5153422951698303,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.897369921207428,0.40888711810112,0.2870818078517914,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8777197003364563,0.3829442858695984,0.3643282353878021,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7320056557655334,0.2178171873092651,0.9912752509117126,285.0021057128906,284.95001220703125,300.2151794433594,294.7012023925781,298.1304016113281,297.1837158203125,285.0010070800781,1.0,0.5729666948318481,0.4181181490421295,0.4181181490421295,1.0,1.0,-3.089655637741089,0.9622501134872437,2.127405405044556,0.2669421434402466,0.9512978196144104,0.9512978196144104,0.0,139.16712951660156,112.0,59004.6796875,0.0,2413.083984375,1.0,279.4420471191406,283.24285888671875,297.6805419921875,301.4638977050781,293.1499938964844,293.1499938964844,279.1499938964844,33581.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642416000366211,1.0,0.0,0.0,3.711636304855346,3.711660385131836,9.192297625304492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.775390625,0.0,1584.4244384765625,1895.4371337890625,0.0,3068.791015625,0.9174336791038512,1.0,0.0,3.0,1.0,0.0
17842920,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9376320242881776,0.4601262509822845,0.4151013195514679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020446777344,0.9902949929237366,0.5443419814109802,0.5153422951698303,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.897369921207428,0.40888711810112,0.2870818078517914,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8777197003364563,0.3829442858695984,0.3643282353878021,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7320056557655334,0.2178171873092651,0.9912752509117126,285.0021057128906,284.95001220703125,300.2151794433594,294.7012023925781,298.1304016113281,297.1837158203125,285.0010070800781,1.0,0.5729666948318481,0.4181181490421295,0.4181181490421295,1.0,1.0,-3.089655637741089,0.9622501134872437,2.127405405044556,0.2669421434402466,0.9512978196144104,0.9512978196144104,0.0,139.16712951660156,112.0,59004.6796875,0.0,2413.083984375,1.0,279.4420471191406,283.24285888671875,297.6805419921875,301.4638977050781,293.1499938964844,293.1499938964844,279.1499938964844,33581.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642416000366211,1.0,0.0,0.0,3.711636304855346,3.711660385131836,9.192297625304492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.775390625,0.0,1584.4244384765625,1895.4371337890625,0.0,3068.791015625,0.9174336791038512,1.0,0.0,3.0,1.0,0.0
17842980,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9559767842292786,0.4583625197410583,0.4135620296001434,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5464401841163635,0.5068904161453247,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9152877926826476,0.4087367057800293,0.2869355380535126,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8944359421730042,0.382845789194107,0.3641416430473327,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7442649006843567,0.2174913585186004,0.9889954924583436,284.8872375488281,284.95001220703125,300.2546691894531,294.67437744140625,298.14117431640625,297.1844787597656,284.8892517089844,1.0,0.5650843977928162,0.4177137315273285,0.4177137315273285,1.0,1.0,-3.0711264610290527,0.954403519630432,2.11672306060791,0.2642952501773834,0.8482357263565063,0.8482357263565063,0.0,130.3778533935547,112.0,59223.359375,0.0,2335.083984375,1.0,279.158935546875,283.1164855957031,297.697265625,301.5785217285156,293.1499938964844,293.1499938964844,279.1499938964844,39763.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721984624862671,1.0,0.0,0.0,3.5753352642059326,3.5753591060638428,8.52956418384565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4033203125,0.0,1479.2596435546875,1895.4371337890625,0.0,3143.4326171875,0.8916113376617432,1.0,0.0,3.0,1.0,0.0
17843040,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9576513767242432,0.4582695066928863,0.4134347438812256,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90728759765625,0.9990000128746032,0.546660304069519,0.5042482018470764,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9170772433280944,0.4087318480014801,0.2869024276733398,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8960082530975342,0.3828411996364593,0.3641001582145691,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7454349398612976,0.2174711674451828,0.988746702671051,284.8895568847656,284.95001220703125,300.2569885253906,294.6727905273437,298.1424255371094,297.1852722167969,284.8908386230469,1.0,0.5646378397941589,0.4176900684833526,0.4176900684833526,1.0,1.0,-3.07082462310791,0.9542902708053588,2.1165342330932617,0.263420432806015,0.8475214838981628,0.8475214838981628,0.0,129.60812377929688,115.0,59189.01953125,0.0,2327.904296875,1.0,279.1573486328125,283.11865234375,297.69287109375,301.5681457519531,293.1499938964844,293.1499938964844,279.45001220703125,39641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872155487537384,1.0,0.0,0.0,3.5693628787994385,3.5693867206573486,8.501091315338272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.8994140625,0.0,1471.9332275390625,1895.4371337890625,0.0,3143.029052734375,0.8902516961097717,1.0,0.0,3.0,1.0,0.0
17843100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9622033834457396,0.457843154668808,0.4126808047294616,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0051574707031,0.9990000128746032,0.5493031144142151,0.4965401589870453,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.922490417957306,0.408988356590271,0.2868543565273285,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9007004499435425,0.3830361664295196,0.3640254139900207,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7488328814506531,0.2174330353736877,0.9876686930656432,285.0049743652344,284.95001220703125,300.2781677246094,294.6581420898437,298.1541748046875,297.19439697265625,285.0065002441406,1.0,0.5618489980697632,0.4174760282039642,0.4174760282039642,1.0,1.0,-3.059187173843384,0.949532151222229,2.109654903411865,0.2609480619430542,0.9234505891799928,0.9234505891799928,0.0,127.0613250732422,115.0,58199.4296875,0.0,2293.3310546875,1.0,279.3995361328125,283.2505187988281,297.6230163574219,301.32489013671875,293.1499938964844,293.1499938964844,279.45001220703125,34730.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656340837478638,1.0,0.0,0.0,3.606785297393799,3.606808662414551,8.680282235218328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8828125,0.0,1476.234375,1895.4371337890625,0.0,3081.85400390625,0.8965323567390442,1.0,0.0,3.0,1.0,0.0
17843160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9660119414329528,0.4575698673725128,0.4123739898204803,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98895263671875,0.9990000128746032,0.5524184703826904,0.4904351830482483,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.927222728729248,0.4094025194644928,0.2870759665966034,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9047486186027528,0.3833582103252411,0.3642440736293793,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7517783641815186,0.2175022959709167,0.9875455498695374,284.98907470703125,284.95001220703125,300.2994689941406,294.64324951171875,298.1683959960937,297.2064514160156,284.9874267578125,1.0,0.5598065853118896,0.4173666834831238,0.4173666834831238,1.0,1.0,-3.05185341835022,0.946580708026886,2.1052727699279785,0.2594516575336456,0.9291439652442932,0.9291439652442932,0.0,125.1468505859375,118.0,58155.7578125,0.0,2270.052978515625,1.0,279.4424133300781,283.2367553710937,297.61669921875,301.3518981933594,293.1499938964844,293.1499938964844,279.1499938964844,33971.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631615042686462,1.0,0.0,0.0,3.664754867553711,3.664778709411621,8.96155029295187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.8583984375,0.0,1534.4053955078125,1895.4371337890625,0.0,3058.658935546875,0.9069241285324096,1.0,0.0,3.0,1.0,0.0
17843220,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9689370393753052,0.4558058679103851,0.4109933078289032,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018859863281,0.9990000128746032,0.5577908158302307,0.4843566417694092,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318458437919616,0.4093872606754303,0.2871619164943695,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.908858060836792,0.3832959532737732,0.3642908036708832,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545770406723022,0.2172502428293228,0.986586332321167,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1911315917969,297.2217712402344,284.9034729003906,1.0,0.5573888421058655,0.4171480238437652,0.4171480238437652,1.0,1.0,-3.0418875217437744,0.9424163103103638,2.0994713306427,0.2572576999664306,0.8400384187698364,0.8400384187698364,0.0,123.1511459350586,121.0,58366.3203125,0.0,2241.729248046875,1.0,279.1578369140625,283.1361083984375,297.6275329589844,301.44317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699180483818054,1.0,0.0,0.0,3.505382537841797,3.505405902862549,8.199061767300009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.9091796875,0.0,1403.3004150390625,1895.4371337890625,0.0,3122.0419921875,0.8763954043388367,1.0,0.0,3.0,1.0,0.0
17843280,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9689370393753052,0.4558058679103851,0.4109933078289032,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9018859863281,0.9990000128746032,0.5577908158302307,0.4843566417694092,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9318458437919616,0.4093872606754303,0.2871619164943695,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.908858060836792,0.3832959532737732,0.3642908036708832,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7545770406723022,0.2172502428293228,0.986586332321167,284.9017944335937,284.95001220703125,300.3424072265625,294.61285400390625,298.1911315917969,297.2217712402344,284.9034729003906,1.0,0.5573888421058655,0.4171480238437652,0.4171480238437652,1.0,1.0,-3.0418875217437744,0.9424163103103638,2.0994713306427,0.2572576999664306,0.8400384187698364,0.8400384187698364,0.0,123.1511459350586,121.0,58366.3203125,0.0,2241.729248046875,1.0,279.1578369140625,283.1361083984375,297.6275329589844,301.44317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39500.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699180483818054,1.0,0.0,0.0,3.505382537841797,3.505405902862549,8.199061767300009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.9091796875,0.0,1403.3004150390625,1895.4371337890625,0.0,3122.0419921875,0.8763954043388367,1.0,0.0,3.0,1.0,0.0
17843340,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.969774067401886,0.4552305936813354,0.4101993143558502,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.9990000128746032,0.5633184909820557,0.4821455180644989,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.93402498960495,0.410246193408966,0.2875759303569793,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910727858543396,0.3838895559310913,0.3646528422832489,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7556933760643005,0.2173884660005569,0.9865622520446776,284.9991149902344,284.95001220703125,300.3856811523437,294.5817565917969,298.21588134765625,297.2392272949219,284.99810791015625,1.0,0.5567079186439514,0.4169293344020843,0.4169293344020843,1.0,1.0,-3.0391695499420166,0.940893530845642,2.098275899887085,0.2560569941997528,0.9274305105209352,0.9274305105209352,0.0,122.45662689208984,124.0,57689.21875,0.0,2233.263671875,1.0,279.4413452148437,283.2462463378906,297.55865478515625,301.2576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33511.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615565299987793,1.0,0.0,0.0,3.624757766723633,3.6247811317443848,8.76700539720332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.2548828125,0.0,1486.7735595703125,1895.4371337890625,0.0,3043.604248046875,0.8978242874145508,1.0,0.0,3.0,1.0,0.0
17843400,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.969774067401886,0.4552305936813354,0.4101993143558502,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.9990000128746032,0.5633184909820557,0.4821455180644989,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.93402498960495,0.410246193408966,0.2875759303569793,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.910727858543396,0.3838895559310913,0.3646528422832489,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7556933760643005,0.2173884660005569,0.9865622520446776,284.9991149902344,284.95001220703125,300.3856811523437,294.5817565917969,298.21588134765625,297.2392272949219,284.99810791015625,1.0,0.5567079186439514,0.4169293344020843,0.4169293344020843,1.0,1.0,-3.0391695499420166,0.940893530845642,2.098275899887085,0.2560569941997528,0.9274305105209352,0.9274305105209352,0.0,122.45662689208984,124.0,57689.21875,0.0,2233.263671875,1.0,279.4413452148437,283.2462463378906,297.55865478515625,301.2576904296875,293.1499938964844,293.1499938964844,279.1499938964844,33511.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615565299987793,1.0,0.0,0.0,3.624757766723633,3.6247811317443848,8.76700539720332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.2548828125,0.0,1486.7735595703125,1895.4371337890625,0.0,3043.604248046875,0.8978242874145508,1.0,0.0,3.0,1.0,0.0
17843460,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9674152731895448,0.4535021781921386,0.4089381098747253,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.9990000128746032,0.5673400163650513,0.4842365980148315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327542781829834,0.4103486239910126,0.2878115475177765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.909407377243042,0.3838343024253845,0.3648001849651336,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545343041419983,0.2171568125486374,0.9861698150634766,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.24444580078125,284.90972900390625,1.0,0.5572422742843628,0.4166645109653473,0.4166645109653473,1.0,1.0,-3.0401546955108643,0.9405995011329652,2.099555253982544,0.2553462386131286,0.8420801758766174,0.8420801758766174,0.0,123.02597045898438,127.0,58144.0703125,0.0,2237.98583984375,1.0,279.15802001953125,283.13787841796875,297.57159423828125,301.3695678710937,293.1499938964844,293.1499938964844,279.45001220703125,38942.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696943521499634,1.0,0.0,0.0,3.4910032749176025,3.4910264015197754,8.131933668664715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7744140625,0.0,1384.427490234375,1895.4371337890625,0.0,3119.943603515625,0.8727371096611023,1.0,0.0,3.0,1.0,0.0
17843520,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9674152731895448,0.4535021781921386,0.4089381098747253,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9082336425781,0.9990000128746032,0.5673400163650513,0.4842365980148315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9327542781829834,0.4103486239910126,0.2878115475177765,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.909407377243042,0.3838343024253845,0.3648001849651336,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7545343041419983,0.2171568125486374,0.9861698150634766,284.9081115722656,284.95001220703125,300.4290466308594,294.5502319335937,298.2322082519531,297.24444580078125,284.90972900390625,1.0,0.5572422742843628,0.4166645109653473,0.4166645109653473,1.0,1.0,-3.0401546955108643,0.9405995011329652,2.099555253982544,0.2553462386131286,0.8420801758766174,0.8420801758766174,0.0,123.02597045898438,127.0,58144.0703125,0.0,2237.98583984375,1.0,279.15802001953125,283.13787841796875,297.57159423828125,301.3695678710937,293.1499938964844,293.1499938964844,279.45001220703125,38942.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696943521499634,1.0,0.0,0.0,3.4910032749176025,3.4910264015197754,8.131933668664715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7744140625,0.0,1384.427490234375,1895.4371337890625,0.0,3119.943603515625,0.8727371096611023,1.0,0.0,3.0,1.0,0.0
17843580,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9644857048988342,0.4529450237751007,0.4082077145576477,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5711971521377563,0.4877630174160003,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9307399392127992,0.4112584292888641,0.2883000671863556,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9073386192321776,0.3843786120414734,0.365170955657959,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7527888417243958,0.2172520905733108,0.9862664937973022,285.0047607421875,284.95001220703125,300.470703125,294.5197448730469,298.2492370605469,297.2510070800781,285.003662109375,1.0,0.5585595369338989,0.4164100587368011,0.4164100587368011,1.0,1.0,-3.04465913772583,0.9416036009788512,2.103055477142334,0.2551937103271484,0.930977702140808,0.930977702140808,0.0,124.11421966552734,127.0,57593.18359375,0.0,2251.73291015625,1.0,279.43994140625,283.24542236328125,297.50030517578125,301.189453125,293.1499938964844,293.1499938964844,279.45001220703125,33152.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624190092086792,1.0,0.0,0.0,3.618239402770996,3.618262767791748,8.73550277447066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1474609375,0.0,1477.0023193359375,1895.4371337890625,0.0,3051.6943359375,0.8960541486740112,1.0,0.0,3.0,1.0,0.0
17843640,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.964368462562561,0.4529150724411011,0.4081915318965912,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0421447753906,0.9990000128746032,0.5713399648666382,0.4879186451435089,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9306617379188538,0.4112939238548279,0.2883297801017761,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.907256841659546,0.3843992948532104,0.3651963770389557,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7527199983596802,0.2172559052705764,0.9863017797470092,285.0036315917969,284.95001220703125,300.4723815917969,294.5185241699219,298.25,297.2513732910156,285.0024719238281,1.0,0.5586294531822205,0.4163996577262878,0.4163996577262878,1.0,1.0,-3.044935464859009,0.9416776299476624,2.103257894515991,0.25520721077919,0.931631088256836,0.931631088256836,0.0,124.16590118408205,130.0,57605.41015625,0.0,2252.498779296875,1.0,279.4412536621094,283.24420166015625,297.5007629394531,301.1925964355469,293.1499938964844,293.1499938964844,279.1499938964844,33182.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624464273452759,1.0,0.0,0.0,3.621832609176636,3.6218557357788086,8.752861049288185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.58203125,0.0,1481.13671875,1895.4371337890625,0.0,3051.951416015625,0.8968955278396606,1.0,0.0,3.0,1.0,0.0
17843700,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.962324857711792,0.4521073997020721,0.4077850580215454,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751220703125,0.9990000128746032,0.572773277759552,0.4904695153236389,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9291245937347412,0.4114446640014648,0.2886095643043518,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.905751407146454,0.3844135403633117,0.3654106259346008,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7514973282814026,0.2171552628278732,0.9864678978919984,284.8753662109375,284.95001220703125,300.4939880371094,294.5026550292969,298.2558898925781,297.25054931640625,284.8727722167969,1.0,0.5595813989639282,0.4162672460079193,0.4162672460079193,1.0,1.0,-3.0483083724975586,0.9425634145736694,2.1057450771331787,0.2554026842117309,0.8434399366378784,0.8434399366378784,0.0,124.97110748291016,130.0,58423.875,0.0,2262.763916015625,1.0,279.1983337402344,283.0986328125,297.5399780273437,301.39404296875,293.1499938964844,293.1499938964844,279.1499938964844,37774.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869158923625946,1.0,0.0,0.0,3.5848548412323,3.584878444671631,8.575045171710372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4892578125,0.0,1474.9300537109375,1895.4371337890625,0.0,3114.920654296875,0.8896346688270569,1.0,0.0,3.0,1.0,0.0
17843760,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9591625928878784,0.4511769115924835,0.4069648087024688,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081115722656,0.9990000128746032,0.5738744139671326,0.4941419661045074,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9264861941337584,0.4114792943000793,0.2886565625667572,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9033357501029968,0.3843114674091339,0.3653583228588104,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7495519518852234,0.2169611006975174,0.985855221748352,284.9079895019531,284.95001220703125,300.5155029296875,294.48681640625,298.259765625,297.2472229003906,284.9096374511719,1.0,0.560599684715271,0.4160214960575104,0.4160214960575104,1.0,1.0,-3.050994396209717,0.942929744720459,2.108064651489258,0.255225121974945,0.8447661995887756,0.8447661995887756,0.0,126.0481185913086,133.0,58159.2578125,0.0,2273.224853515625,1.0,279.15826416015625,283.1302490234375,297.5122375488281,301.3103942871094,293.1499938964844,293.1499938964844,279.45001220703125,38738.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713928461074829,1.0,0.0,0.0,3.498832941055298,3.4988560676574707,8.168451586243464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.5458984375,0.0,1391.0399169921875,1895.4371337890625,0.0,3135.8759765625,0.8742019534111023,1.0,0.0,3.0,1.0,0.0
17843820,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540671110153198,0.4505890309810638,0.4062401354312897,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.9990000128746032,0.5765712857246399,0.5006940960884094,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9224974513053894,0.4125219881534576,0.2892598509788513,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995934128761292,0.3848551213741302,0.3657594919204712,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464070916175842,0.2169933319091797,0.9858267307281494,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2719116210937,297.2469482421875,285.0036926269531,1.0,0.5629711151123047,0.4155299961566925,0.4155299961566925,1.0,1.0,-3.059168815612793,0.9446441531181335,2.114524602890014,0.2551349103450775,0.9356789588928224,0.9356789588928224,0.0,128.1192169189453,136.0,57651.99609375,0.0,2298.870849609375,1.0,279.4413452148437,283.2373352050781,297.4398193359375,301.1337280273437,293.1499938964844,293.1499938964844,279.1499938964844,33099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645651340484619,1.0,0.0,0.0,3.631275177001953,3.631298542022705,8.798560315881332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.5927734375,0.0,1490.8450927734375,1895.4371337890625,0.0,3071.825927734375,0.898991584777832,1.0,0.0,3.0,1.0,0.0
17843880,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9540671110153198,0.4505890309810638,0.4062401354312897,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.9990000128746032,0.5765712857246399,0.5006940960884094,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9224974513053894,0.4125219881534576,0.2892598509788513,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8995934128761292,0.3848551213741302,0.3657594919204712,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7464070916175842,0.2169933319091797,0.9858267307281494,285.0047912597656,284.95001220703125,300.5581970214844,294.4554138183594,298.2719116210937,297.2469482421875,285.0036926269531,1.0,0.5629711151123047,0.4155299961566925,0.4155299961566925,1.0,1.0,-3.059168815612793,0.9446441531181335,2.114524602890014,0.2551349103450775,0.9356789588928224,0.9356789588928224,0.0,128.1192169189453,136.0,57651.99609375,0.0,2298.870849609375,1.0,279.4413452148437,283.2373352050781,297.4398193359375,301.1337280273437,293.1499938964844,293.1499938964844,279.1499938964844,33099.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645651340484619,1.0,0.0,0.0,3.631275177001953,3.631298542022705,8.798560315881332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.5927734375,0.0,1490.8450927734375,1895.4371337890625,0.0,3071.825927734375,0.898991584777832,1.0,0.0,3.0,1.0,0.0
17843940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9474031329154968,0.448860615491867,0.4050446152687073,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.9990000128746032,0.5780217051506042,0.5088414549827576,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9172704815864564,0.4128083288669586,0.2896749675273895,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947619199752808,0.3847533762454986,0.3659311830997467,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.742469847202301,0.2166374623775482,0.9852099418640136,284.90728759765625,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.2375793457031,284.9090270996094,1.0,0.5656096935272217,0.415038526058197,0.415038526058197,1.0,1.0,-3.067492961883545,0.94639790058136,2.1210951805114746,0.2551535665988922,0.8475929498672485,0.8475929498672485,0.0,130.65899658203125,139.0,58244.484375,0.0,2327.36767578125,1.0,279.15789794921875,283.1209716796875,297.4512939453125,301.2534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38698.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873765230178833,1.0,0.0,0.0,3.511608123779297,3.511631488800049,8.228211072491831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.640625,0.0,1404.008056640625,1895.4371337890625,0.0,3158.126953125,0.8770198225975037,1.0,0.0,3.0,1.0,0.0
17844000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9474031329154968,0.448860615491867,0.4050446152687073,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.9990000128746032,0.5780217051506042,0.5088414549827576,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9172704815864564,0.4128083288669586,0.2896749675273895,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8947619199752808,0.3847533762454986,0.3659311830997467,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.742469847202301,0.2166374623775482,0.9852099418640136,284.90728759765625,284.95001220703125,300.6003112792969,294.424560546875,298.27752685546875,297.2375793457031,284.9090270996094,1.0,0.5656096935272217,0.415038526058197,0.415038526058197,1.0,1.0,-3.067492961883545,0.94639790058136,2.1210951805114746,0.2551535665988922,0.8475929498672485,0.8475929498672485,0.0,130.65899658203125,139.0,58244.484375,0.0,2327.36767578125,1.0,279.15789794921875,283.1209716796875,297.4512939453125,301.2534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38698.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873765230178833,1.0,0.0,0.0,3.511608123779297,3.511631488800049,8.228211072491831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.640625,0.0,1404.008056640625,1895.4371337890625,0.0,3158.126953125,0.8770198225975037,1.0,0.0,3.0,1.0,0.0
17844060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413635730743408,0.4482897818088531,0.4043460488319397,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.9990000128746032,0.5798159241676331,0.5166521668434143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.912800431251526,0.413970947265625,0.2903668582439422,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904361724853516,0.3852914571762085,0.3663398325443268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7388996481895447,0.2166225612163543,0.9850212931632996,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.2339782714844,285.004638671875,1.0,0.5684261918067932,0.4144775867462158,0.4144775867462158,1.0,1.0,-3.0771355628967285,0.9484525918960572,2.128682851791382,0.2551093399524688,0.9397407174110411,0.9397407174110411,0.0,133.19171142578125,142.0,57738.9609375,0.0,2358.41650390625,1.0,279.4414367675781,283.2296447753906,297.379150390625,301.0773620605469,293.1499938964844,293.1499938964844,279.1499938964844,33082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669635653495789,1.0,0.0,0.0,3.644230604171753,3.644253969192505,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.2255859375,0.0,1504.9627685546875,1895.4371337890625,0.0,3094.32568359375,0.901899516582489,1.0,0.0,3.0,1.0,0.0
17844120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9413635730743408,0.4482897818088531,0.4043460488319397,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0056457519531,0.9990000128746032,0.5798159241676331,0.5166521668434143,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.912800431251526,0.413970947265625,0.2903668582439422,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8904361724853516,0.3852914571762085,0.3663398325443268,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7388996481895447,0.2166225612163543,0.9850212931632996,285.0057373046875,284.95001220703125,300.64166259765625,294.39453125,298.28680419921875,297.2339782714844,285.004638671875,1.0,0.5684261918067932,0.4144775867462158,0.4144775867462158,1.0,1.0,-3.0771355628967285,0.9484525918960572,2.128682851791382,0.2551093399524688,0.9397407174110411,0.9397407174110411,0.0,133.19171142578125,142.0,57738.9609375,0.0,2358.41650390625,1.0,279.4414367675781,283.2296447753906,297.379150390625,301.0773620605469,293.1499938964844,293.1499938964844,279.1499938964844,33082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669635653495789,1.0,0.0,0.0,3.644230604171753,3.644253969192505,8.861454148245684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.2255859375,0.0,1504.9627685546875,1895.4371337890625,0.0,3094.32568359375,0.901899516582489,1.0,0.0,3.0,1.0,0.0
17844180,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9341434836387634,0.446567952632904,0.4031717181205749,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15289306640625,0.9990000128746032,0.5805275440216064,0.5255681872367859,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9076296091079712,0.4143778085708618,0.290876179933548,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8853735327720642,0.3851705193519592,0.3665094077587127,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7348197102546692,0.2162292897701263,0.9842849969863892,284.90625,284.95001220703125,300.6820678710937,294.36553955078125,298.29010009765625,297.2223205566406,284.9080810546875,1.0,0.5713542103767395,0.4139166474342346,0.4139166474342346,1.0,1.0,-3.086377143859864,0.9503399133682252,2.1360371112823486,0.2550804018974304,0.8503420352935791,0.8503420352935791,0.0,136.05731201171875,145.0,58357.0078125,0.0,2390.6484375,1.0,279.15777587890625,283.1111755371094,297.39239501953125,301.2003479003906,293.1499938964844,293.1499938964844,279.45001220703125,38686.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876190185546875,1.0,0.0,0.0,3.526852607727051,3.5268759727478027,8.299805358547019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2138671875,0.0,1419.8507080078125,1895.4371337890625,0.0,3180.86669921875,0.8803560733795166,1.0,0.0,3.0,1.0,0.0
