time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9341434836387634,0.446567952632904,0.4031717181205749,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.15289306640625,0.9990000128746032,0.5805275440216064,0.5255681872367859,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9076296091079712,0.4143778085708618,0.290876179933548,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8853735327720642,0.3851705193519592,0.3665094077587127,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7348197102546692,0.2162292897701263,0.9842849969863892,284.90625,284.95001220703125,300.6820678710937,294.36553955078125,298.29010009765625,297.2223205566406,284.9080810546875,1.0,0.5713542103767395,0.4139166474342346,0.4139166474342346,1.0,1.0,-3.086377143859864,0.9503399133682252,2.1360371112823486,0.2550804018974304,0.8503420352935791,0.8503420352935791,0.0,136.05731201171875,145.0,58357.0078125,0.0,2390.6484375,1.0,279.15777587890625,283.1111755371094,297.39239501953125,301.2003479003906,293.1499938964844,293.1499938964844,279.45001220703125,38686.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876190185546875,1.0,0.0,0.0,3.526852607727051,3.5268759727478027,8.299805358547019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.2138671875,0.0,1419.8507080078125,1895.4371337890625,0.0,3180.86669921875,0.8803560733795166,1.0,0.0,3.0,1.0,0.0
17844300,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9305837154388428,0.4462213516235351,0.4026286005973816,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212707519531,0.9990000128746032,0.5810062885284424,0.5300436019897461,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.905173659324646,0.414947360754013,0.2911437749862671,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8828706741333008,0.3853743970394134,0.3665797710418701,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7327830195426941,0.2161665260791778,0.9837812781333924,285.02099609375,284.95001220703125,300.70184326171875,294.3515319824219,298.29351806640625,297.2191772460937,285.0230407714844,1.0,0.5728190541267395,0.413636177778244,0.413636177778244,1.0,1.0,-3.090902805328369,0.951248824596405,2.13965392112732,0.2550014555454254,0.9312664270401,0.9312664270401,0.0,137.5049285888672,145.0,57657.5078125,0.0,2406.73583984375,1.0,279.39892578125,283.2374572753906,297.3253479003906,300.9804992675781,293.1499938964844,293.1499938964844,279.45001220703125,33828.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706774115562439,1.0,0.0,0.0,3.584433555603028,3.584456443786621,8.573030072511756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.99609375,0.0,1445.483154296875,1895.4371337890625,0.0,3129.1650390625,0.8907990455627441,1.0,0.0,3.0,1.0,0.0
17844360,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9278653264045716,0.4460161328315735,0.4024810194969177,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072937011719,0.9990000128746032,0.5816048383712769,0.5338432788848877,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9034684300422668,0.415672242641449,0.291657030582428,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8809906244277954,0.3856998682022095,0.3669062554836273,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7312184572219849,0.2161880135536193,0.9839865565299988,285.0074462890625,284.95001220703125,300.7213439941406,294.3379211425781,298.2977905273437,297.21746826171875,285.0057373046875,1.0,0.5743505358695984,0.4133308529853821,0.4133308529853821,1.0,1.0,-3.096548795700073,0.952498197555542,2.1440505981445312,0.2550253868103027,0.9444376230239868,0.9444376230239868,0.0,138.8166046142578,148.0,57849.4296875,0.0,2424.25390625,1.0,279.4423217773437,283.2220764160156,297.32135009765625,301.02508544921875,293.1499938964844,293.1499938964844,279.1499938964844,32993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692651987075806,1.0,0.0,0.0,3.660242795944214,3.660266399383545,8.939497320170631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.603515625,0.0,1522.0347900390625,1895.4371337890625,0.0,3115.91796875,0.9052515625953674,1.0,0.0,3.0,1.0,0.0
17844420,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207797050476074,0.4443275034427643,0.4013511836528778,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054870605469,0.9990000128746032,0.5815623998641968,0.5429391860961914,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988730907440186,0.4161950051784515,0.2922600209712982,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760979175567627,0.3855833411216736,0.3670900166034698,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272412776947021,0.2157758921384811,0.9832006096839904,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992553710937,297.2044982910156,284.9071655273437,1.0,0.5773869156837463,0.4127202033996582,0.4127202033996582,1.0,1.0,-3.106130361557007,0.9543582201004028,2.1517722606658936,0.2548847496509552,0.8532829284667969,0.8532829284667969,0.0,141.83230590820312,151.0,58488.15625,0.0,2458.302001953125,1.0,279.1576538085937,283.1015625,297.3385314941406,301.15313720703125,293.1499938964844,293.1499938964844,279.45001220703125,38679.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784824013710022,1.0,0.0,0.0,3.5431387424468994,3.543162107467652,8.376635491913476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5693359375,0.0,1436.9619140625,1895.4371337890625,0.0,3202.3564453125,0.8839254379272461,1.0,0.0,3.0,1.0,0.0
17844480,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9207797050476074,0.4443275034427643,0.4013511836528778,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9054870605469,0.9990000128746032,0.5815623998641968,0.5429391860961914,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8988730907440186,0.4161950051784515,0.2922600209712982,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8760979175567627,0.3855833411216736,0.3670900166034698,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7272412776947021,0.2157758921384811,0.9832006096839904,284.9053039550781,284.95001220703125,300.75933837890625,294.3119201660156,298.2992553710937,297.2044982910156,284.9071655273437,1.0,0.5773869156837463,0.4127202033996582,0.4127202033996582,1.0,1.0,-3.106130361557007,0.9543582201004028,2.1517722606658936,0.2548847496509552,0.8532829284667969,0.8532829284667969,0.0,141.83230590820312,151.0,58488.15625,0.0,2458.302001953125,1.0,279.1576538085937,283.1015625,297.3385314941406,301.15313720703125,293.1499938964844,293.1499938964844,279.45001220703125,38679.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784824013710022,1.0,0.0,0.0,3.5431387424468994,3.543162107467652,8.376635491913476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5693359375,0.0,1436.9619140625,1895.4371337890625,0.0,3202.3564453125,0.8839254379272461,1.0,0.0,3.0,1.0,0.0
17844540,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145127534866332,0.4438120126724243,0.400707870721817,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072631835937,0.9990000128746032,0.5820789337158203,0.5505290627479553,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8947931528091431,0.4175813496112823,0.2931225597858429,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.871660053730011,0.3861264586448669,0.3675113320350647,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7235363721847534,0.2157242149114608,0.9829009771347046,285.00738525390625,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.19927978515625,285.0062255859375,1.0,0.5803980231285095,0.4121095836162567,0.4121095836162567,1.0,1.0,-3.115661859512329,0.9561929702758788,2.15946888923645,0.254665732383728,0.9480714797973632,0.9480714797973632,0.0,144.81838989257812,154.0,57961.04296875,0.0,2492.30029296875,1.0,279.4416809082031,283.21441650390625,297.271484375,300.9810485839844,293.1499938964844,293.1499938964844,279.1499938964844,33102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714737296104431,1.0,0.0,0.0,3.673364162445069,3.6733880043029785,9.003705372379045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7802734375,0.0,1537.5,1895.4371337890625,0.0,3136.634521484375,0.9084826111793518,1.0,0.0,3.0,1.0,0.0
17844600,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9145127534866332,0.4438120126724243,0.400707870721817,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072631835937,0.9990000128746032,0.5820789337158203,0.5505290627479553,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8947931528091431,0.4175813496112823,0.2931225597858429,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.871660053730011,0.3861264586448669,0.3675113320350647,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7235363721847534,0.2157242149114608,0.9829009771347046,285.00738525390625,284.95001220703125,300.7958374023437,294.287841796875,298.3056030273437,297.19927978515625,285.0062255859375,1.0,0.5803980231285095,0.4121095836162567,0.4121095836162567,1.0,1.0,-3.115661859512329,0.9561929702758788,2.15946888923645,0.254665732383728,0.9480714797973632,0.9480714797973632,0.0,144.81838989257812,154.0,57961.04296875,0.0,2492.30029296875,1.0,279.4416809082031,283.21441650390625,297.271484375,300.9810485839844,293.1499938964844,293.1499938964844,279.1499938964844,33102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714737296104431,1.0,0.0,0.0,3.673364162445069,3.6733880043029785,9.003705372379045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7802734375,0.0,1537.5,1895.4371337890625,0.0,3136.634521484375,0.9084826111793518,1.0,0.0,3.0,1.0,0.0
17844660,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9052007794380188,0.4421130120754242,0.3996371328830719,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9004211425781,0.9938459992408752,0.5821666121482849,0.551653265953064,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.887817919254303,0.4181352853775024,0.2937993109226227,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645480275154114,0.3859838247299194,0.3677431344985962,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.717693567276001,0.2152758240699768,0.9822829365730286,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.3072814941406,297.1890563964844,284.9020080566406,1.0,0.5828667283058167,0.4114670753479004,0.4114670753479004,1.0,1.0,-3.1160905361175537,0.9546598196029664,2.161430597305298,0.2532453835010528,0.8520764112472534,0.8520764112472534,0.0,149.04112243652344,157.0,58479.60546875,0.0,2515.568115234375,1.0,279.15753173828125,283.09100341796875,297.2908935546875,301.106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803530335426331,1.0,0.0,0.0,3.5518267154693604,3.5518503189086914,8.41776568449859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.794921875,0.0,1448.03759765625,1895.4371337890625,0.0,3219.888916015625,0.8859924077987671,1.0,0.0,3.0,1.0,0.0
17844720,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9052007794380188,0.4421130120754242,0.3996371328830719,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9004211425781,0.9938459992408752,0.5821666121482849,0.551653265953064,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.887817919254303,0.4181352853775024,0.2937993109226227,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645480275154114,0.3859838247299194,0.3677431344985962,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.717693567276001,0.2152758240699768,0.9822829365730286,284.9002380371094,284.95001220703125,300.8306884765625,294.2659912109375,298.3072814941406,297.1890563964844,284.9020080566406,1.0,0.5828667283058167,0.4114670753479004,0.4114670753479004,1.0,1.0,-3.1160905361175537,0.9546598196029664,2.161430597305298,0.2532453835010528,0.8520764112472534,0.8520764112472534,0.0,149.04112243652344,157.0,58479.60546875,0.0,2515.568115234375,1.0,279.15753173828125,283.09100341796875,297.2908935546875,301.106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803530335426331,1.0,0.0,0.0,3.5518267154693604,3.5518503189086914,8.41776568449859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.794921875,0.0,1448.03759765625,1895.4371337890625,0.0,3219.888916015625,0.8859924077987671,1.0,0.0,3.0,1.0,0.0
17844780,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989489674568176,0.4415901005268097,0.3990018963813782,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020751953125,0.9897006154060364,0.5838599801063538,0.5529946088790894,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.883165180683136,0.4195754528045654,0.2947095930576324,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596082925796509,0.3865072131156921,0.3681628108024597,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133224606513977,0.2152048498392105,0.981967568397522,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3173522949219,297.19158935546875,285.0011291503906,1.0,0.5850719809532166,0.4108245968818664,0.4108245968818664,1.0,1.0,-3.1181516647338867,0.953725039958954,2.164426565170288,0.2517790198326111,0.9431720972061156,0.9431720972061156,0.0,152.34132385253906,160.0,57817.9921875,0.0,2537.09765625,1.0,279.4416809082031,283.2063903808594,297.2261962890625,300.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33362.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725005984306335,1.0,0.0,0.0,3.6718358993530273,3.6718597412109375,8.996215115075756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.787109375,0.0,1537.7447509765625,1895.4371337890625,0.0,3146.2666015625,0.9083210825920104,1.0,0.0,3.0,1.0,0.0
17844840,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8989489674568176,0.4415901005268097,0.3990018963813782,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0020751953125,0.9897006154060364,0.5838599801063538,0.5529946088790894,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.883165180683136,0.4195754528045654,0.2947095930576324,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8596082925796509,0.3865072131156921,0.3681628108024597,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7133224606513977,0.2152048498392105,0.981967568397522,285.0021667480469,284.95001220703125,300.8637084960937,294.2466125488281,298.3173522949219,297.19158935546875,285.0011291503906,1.0,0.5850719809532166,0.4108245968818664,0.4108245968818664,1.0,1.0,-3.1181516647338867,0.953725039958954,2.164426565170288,0.2517790198326111,0.9431720972061156,0.9431720972061156,0.0,152.34132385253906,160.0,57817.9921875,0.0,2537.09765625,1.0,279.4416809082031,283.2063903808594,297.2261962890625,300.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,33362.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725005984306335,1.0,0.0,0.0,3.6718358993530273,3.6718597412109375,8.996215115075756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.787109375,0.0,1537.7447509765625,1895.4371337890625,0.0,3146.2666015625,0.9083210825920104,1.0,0.0,3.0,1.0,0.0
17844900,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8960736989974976,0.4408511817455292,0.3986803889274597,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8728332519531,0.9878160953521729,0.5844089388847351,0.5538097023963928,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8810933232307434,0.4199755787849426,0.2951898872852325,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.857394814491272,0.3865196108818054,0.3684076964855194,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7113006114959717,0.2150461226701736,0.9820056557655334,284.8732604980469,284.95001220703125,300.8794860839844,294.23797607421875,298.3202514648437,297.19012451171875,284.8702087402344,1.0,0.5861828923225403,0.4105033576488495,0.4105033576488495,1.0,1.0,-3.1196680068969727,0.953423261642456,2.166244983673096,0.251209020614624,0.8536766171455383,0.8536766171455383,0.0,153.93301391601562,160.0,58652.01171875,0.0,2548.492919921875,1.0,279.1977844238281,283.0598449707031,297.2713623046875,301.133056640625,293.1499938964844,293.1499938964844,279.1499938964844,37742.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787751793861389,1.0,0.0,0.0,3.635567426681519,3.635591506958008,8.81937239682884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2470703125,0.0,1530.158203125,1895.4371337890625,0.0,3205.101318359375,0.9010574221611024,1.0,0.0,3.0,1.0,0.0
17844960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8922715187072754,0.4399738311767578,0.3979555666446686,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015808105469,0.9851343035697936,0.584796130657196,0.5542397499084473,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8781840205192566,0.4202533066272735,0.2954370677471161,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8544293642044067,0.3864067494869232,0.3683893084526062,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7085537910461426,0.2147962003946304,0.981324315071106,284.9013671875,284.95001220703125,300.89471435546875,294.23004150390625,298.32196044921875,297.18701171875,284.9032897949219,1.0,0.5871514678001404,0.4102680087089538,0.4102680087089538,1.0,1.0,-3.118771553039551,0.952469527721405,2.166301965713501,0.2504834830760956,0.850195050239563,0.850195050239563,0.0,155.82666015625,163.0,58322.53515625,0.0,2556.841064453125,1.0,279.15789794921875,283.0892028808594,297.2514343261719,301.0548095703125,293.1499938964844,293.1499938964844,279.45001220703125,39023.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806114792823792,1.0,0.0,0.0,3.544130086898804,3.5441536903381348,8.381323937101115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.4599609375,0.0,1440.5111083984375,1895.4371337890625,0.0,3222.31103515625,0.8843947052955627,1.0,0.0,3.0,1.0,0.0
17845020,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873381018638611,0.4395274817943573,0.3973798453807831,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035400390625,0.9818218946456908,0.586744487285614,0.5559001564979553,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8748072385787964,0.4218255877494812,0.2964295446872711,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8507012724876404,0.3869810104370117,0.3688418865203857,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048504948616028,0.2147697359323501,0.9811372756958008,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3327941894531,297.1917419433594,285.00262451171875,1.0,0.5891991257667542,0.4097973704338074,0.4097973704338074,1.0,1.0,-3.121580123901367,0.9522484540939332,2.1693315505981445,0.2495208531618118,0.9424132108688354,0.9424132108688354,0.0,158.69329833984375,166.0,57704.11328125,0.0,2577.55517578125,1.0,279.441650390625,283.2044982910156,297.1944885253906,300.8851623535156,293.1499938964844,293.1499938964844,279.1499938964844,33322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724389672279358,1.0,0.0,0.0,3.666406631469727,3.6664302349090576,8.969630584942934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2080078125,0.0,1531.3753662109375,1895.4371337890625,0.0,3145.6884765625,0.9070835113525392,1.0,0.0,3.0,1.0,0.0
17845080,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8873381018638611,0.4395274817943573,0.3973798453807831,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035400390625,0.9818218946456908,0.586744487285614,0.5559001564979553,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8748072385787964,0.4218255877494812,0.2964295446872711,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8507012724876404,0.3869810104370117,0.3688418865203857,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7048504948616028,0.2147697359323501,0.9811372756958008,285.0036315917969,284.95001220703125,300.9235534667969,294.2165832519531,298.3327941894531,297.1917419433594,285.00262451171875,1.0,0.5891991257667542,0.4097973704338074,0.4097973704338074,1.0,1.0,-3.121580123901367,0.9522484540939332,2.1693315505981445,0.2495208531618118,0.9424132108688354,0.9424132108688354,0.0,158.69329833984375,166.0,57704.11328125,0.0,2577.55517578125,1.0,279.441650390625,283.2044982910156,297.1944885253906,300.8851623535156,293.1499938964844,293.1499938964844,279.1499938964844,33322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724389672279358,1.0,0.0,0.0,3.666406631469727,3.6664302349090576,8.969630584942934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.2080078125,0.0,1531.3753662109375,1895.4371337890625,0.0,3145.6884765625,0.9070835113525392,1.0,0.0,3.0,1.0,0.0
17845140,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815039396286011,0.4379711151123047,0.3963814675807953,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.90313720703125,0.9775978922843932,0.5877208709716797,0.557202935218811,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706598281860352,0.4226134717464447,0.2972297072410583,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463165760040283,0.3869176506996155,0.3690978586673736,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005469799041748,0.2143914848566055,0.9806059002876282,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367004394531,297.1878356933594,284.9046630859375,1.0,0.5912084579467773,0.4093267023563385,0.4093267023563385,1.0,1.0,-3.122584342956543,0.9513687491416932,2.171215772628784,0.2484663873910904,0.8505640625953674,0.8505640625953674,0.0,161.98333740234375,169.0,58249.51953125,0.0,2597.034912109375,1.0,279.1576232910156,283.0870361328125,297.22735595703125,301.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,38929.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880477249622345,1.0,0.0,0.0,3.541637897491455,3.541661500930786,8.369540864805458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2294921875,0.0,1437.18994140625,1895.4371337890625,0.0,3221.05322265625,0.8837856650352478,1.0,0.0,3.0,1.0,0.0
17845200,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8815039396286011,0.4379711151123047,0.3963814675807953,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.90313720703125,0.9775978922843932,0.5877208709716797,0.557202935218811,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8706598281860352,0.4226134717464447,0.2972297072410583,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8463165760040283,0.3869176506996155,0.3690978586673736,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7005469799041748,0.2143914848566055,0.9806059002876282,284.9029541015625,284.95001220703125,300.95001220703125,294.2065124511719,298.3367004394531,297.1878356933594,284.9046630859375,1.0,0.5912084579467773,0.4093267023563385,0.4093267023563385,1.0,1.0,-3.122584342956543,0.9513687491416932,2.171215772628784,0.2484663873910904,0.8505640625953674,0.8505640625953674,0.0,161.98333740234375,169.0,58249.51953125,0.0,2597.034912109375,1.0,279.1576232910156,283.0870361328125,297.22735595703125,301.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,38929.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880477249622345,1.0,0.0,0.0,3.541637897491455,3.541661500930786,8.369540864805458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2294921875,0.0,1437.18994140625,1895.4371337890625,0.0,3221.05322265625,0.8837856650352478,1.0,0.0,3.0,1.0,0.0
17845260,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872796893119812,0.441634327173233,0.3985272347927093,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304870605469,0.9839386343955994,0.5939087867736816,0.5617842674255371,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779014348983765,0.4285333156585693,0.3004575073719024,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526346683502197,0.3918902277946472,0.3725846111774444,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077512145042419,0.2190617173910141,0.9957221746444702,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769226074219,297.2340087890625,285.03045654296875,1.0,0.5951202511787415,0.4088553488254547,0.4088553488254547,1.0,1.0,-3.1568708419799805,0.962404489517212,2.194466352462769,0.2512052655220032,0.9674896597862244,0.9674896597862244,0.0,160.70083618164062,172.0,58234.0859375,0.0,2657.57958984375,1.0,279.4416809082031,283.2169494628906,297.18017578125,300.8873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32482.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730041980743408,1.0,0.0,0.0,3.687551259994507,3.687574863433838,9.073386308955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.90625,0.0,1548.7601318359375,1895.4371337890625,0.0,3150.989501953125,0.911427676677704,1.0,0.0,3.0,1.0,0.0
17845320,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8872796893119812,0.441634327173233,0.3985272347927093,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0304870605469,0.9839386343955994,0.5939087867736816,0.5617842674255371,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8779014348983765,0.4285333156585693,0.3004575073719024,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8526346683502197,0.3918902277946472,0.3725846111774444,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7077512145042419,0.2190617173910141,0.9957221746444702,285.0304870605469,284.95001220703125,300.9741516113281,294.1976013183594,298.3769226074219,297.2340087890625,285.03045654296875,1.0,0.5951202511787415,0.4088553488254547,0.4088553488254547,1.0,1.0,-3.1568708419799805,0.962404489517212,2.194466352462769,0.2512052655220032,0.9674896597862244,0.9674896597862244,0.0,160.70083618164062,172.0,58234.0859375,0.0,2657.57958984375,1.0,279.4416809082031,283.2169494628906,297.18017578125,300.8873291015625,293.1499938964844,293.1499938964844,279.1499938964844,32482.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730041980743408,1.0,0.0,0.0,3.687551259994507,3.687574863433838,9.073386308955378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.90625,0.0,1548.7601318359375,1895.4371337890625,0.0,3150.989501953125,0.911427676677704,1.0,0.0,3.0,1.0,0.0
17845380,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872026205062866,0.4420614838600158,0.3995948433876037,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.916748046875,0.984959840774536,0.5971363186836243,0.5654926300048828,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796472549438477,0.4316664636135101,0.3031057119369507,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539512157440186,0.3942989110946655,0.3754579722881317,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104835510253906,0.221658170223236,1.0097967386245728,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3937683105469,297.2482604980469,284.9183959960937,1.0,0.5999376177787781,0.4083839952945709,0.4083839952945709,1.0,1.0,-3.186198234558105,0.9715762734413148,2.2146217823028564,0.2540571689605713,0.8832346200942993,0.8832346200942993,0.0,162.4946746826172,175.0,59604.39453125,0.0,2725.928955078125,1.0,279.15692138671875,283.0736694335937,297.2254943847656,301.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,37413.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845189213752747,1.0,0.0,0.0,3.63601326942444,3.636037349700928,8.821535857350682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.81640625,0.0,1528.1995849609375,1895.4371337890625,0.0,3258.914306640625,0.9033192992210388,1.0,0.0,3.0,1.0,0.0
17845440,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8872026205062866,0.4420614838600158,0.3995948433876037,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.916748046875,0.984959840774536,0.5971363186836243,0.5654926300048828,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8796472549438477,0.4316664636135101,0.3031057119369507,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8539512157440186,0.3942989110946655,0.3754579722881317,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7104835510253906,0.221658170223236,1.0097967386245728,284.9165344238281,284.95001220703125,300.9961853027344,294.1873779296875,298.3937683105469,297.2482604980469,284.9183959960937,1.0,0.5999376177787781,0.4083839952945709,0.4083839952945709,1.0,1.0,-3.186198234558105,0.9715762734413148,2.2146217823028564,0.2540571689605713,0.8832346200942993,0.8832346200942993,0.0,162.4946746826172,175.0,59604.39453125,0.0,2725.928955078125,1.0,279.15692138671875,283.0736694335937,297.2254943847656,301.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,37413.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845189213752747,1.0,0.0,0.0,3.63601326942444,3.636037349700928,8.821535857350682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.81640625,0.0,1528.1995849609375,1895.4371337890625,0.0,3258.914306640625,0.9033192992210388,1.0,0.0,3.0,1.0,0.0
17845500,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8853311538696289,0.4423995316028595,0.3997310400009155,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0379638671875,0.9838486909866332,0.5988059639930725,0.5669320821762085,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.87868732213974,0.4332103729248047,0.3041078150272369,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8528561592102051,0.3953552842140198,0.3764204084873199,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7100453972816467,0.2226578742265701,1.0145646333694458,285.0376281738281,284.95001220703125,301.0064697265625,294.1817932128906,298.40087890625,297.25421142578125,285.0404357910156,1.0,0.6021873950958252,0.408148318529129,0.408148318529129,1.0,1.0,-3.1961863040924072,0.974498212337494,2.221688032150269,0.2547029256820678,0.9729230403900146,0.9729230403900146,0.0,164.17135620117188,175.0,58993.7421875,0.0,2755.285400390625,1.0,279.40142822265625,283.2062072753906,297.1675720214844,300.8946533203125,293.1499938964844,293.1499938964844,279.45001220703125,33290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802474141120911,1.0,0.0,0.0,3.6987268924713135,3.6987509727478014,9.128466444963124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.29296875,0.0,1567.5157470703125,1895.4371337890625,0.0,3218.89892578125,0.91580331325531,1.0,0.0,3.0,1.0,0.0
17845560,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8839901089668274,0.4428261220455169,0.4001690149307251,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316162109375,0.983104407787323,0.6004883050918579,0.5685757398605347,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8781679272651672,0.434810996055603,0.3052625954151153,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8521181344985962,0.396428108215332,0.3774979710578918,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7098044157028198,0.2235909551382064,1.0191843509674072,285.0317687988281,284.95001220703125,301.0162048339844,294.1759033203125,298.406982421875,297.2601928710937,285.0302124023437,1.0,0.6044518351554871,0.407590389251709,0.407590389251709,1.0,1.0,-3.2069284915924072,0.9768697023391724,2.2300589084625244,0.2546465098857879,0.998310685157776,0.998310685157776,0.0,165.70468139648438,178.0,59330.046875,0.0,2785.5712890625,1.0,279.4432067871094,283.1959533691406,297.169921875,300.9560852050781,293.1499938964844,293.1499938964844,279.1499938964844,32456.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798302412033081,1.0,0.0,0.0,3.781240701675415,3.7812654972076416,9.540298151478057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.8056640625,0.0,1656.674072265625,1895.4371337890625,0.0,3214.98974609375,0.9322490096092224,1.0,0.0,3.0,1.0,0.0
17845620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.878596305847168,0.442066878080368,0.4000208377838135,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8970642089844,0.9791757464408876,0.6023293137550354,0.5708432793617249,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8745684027671814,0.4367055296897888,0.3069373071193695,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483107686042786,0.3974311053752899,0.3788967430591583,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7069739699363708,0.2245721518993377,1.025467872619629,284.8968505859375,284.95001220703125,301.0342102050781,294.1632385253906,298.40802001953125,297.2578125,284.8988342285156,1.0,0.6085081100463867,0.4064745604991913,0.4064745604991913,1.0,1.0,-3.220741271972656,0.9787424206733704,2.241998672485352,0.2535380125045776,0.8921251893043518,0.8921251893043518,0.0,169.8216094970703,181.0,60393.84375,0.0,2836.5732421875,1.0,279.1562805175781,283.040283203125,297.2001037597656,301.12744140625,293.1499938964844,293.1499938964844,279.45001220703125,37978.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891011118888855,1.0,0.0,0.0,3.7143688201904297,3.7143938541412354,9.205838296111324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7841796875,0.0,1621.03076171875,1895.4371337890625,0.0,3319.662109375,0.9210153222084044,1.0,0.0,3.0,1.0,0.0
17845680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.878596305847168,0.442066878080368,0.4000208377838135,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8970642089844,0.9791757464408876,0.6023293137550354,0.5708432793617249,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8745684027671814,0.4367055296897888,0.3069373071193695,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483107686042786,0.3974311053752899,0.3788967430591583,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7069739699363708,0.2245721518993377,1.025467872619629,284.8968505859375,284.95001220703125,301.0342102050781,294.1632385253906,298.40802001953125,297.2578125,284.8988342285156,1.0,0.6085081100463867,0.4064745604991913,0.4064745604991913,1.0,1.0,-3.220741271972656,0.9787424206733704,2.241998672485352,0.2535380125045776,0.8921251893043518,0.8921251893043518,0.0,169.8216094970703,181.0,60393.84375,0.0,2836.5732421875,1.0,279.1562805175781,283.040283203125,297.2001037597656,301.12744140625,293.1499938964844,293.1499938964844,279.45001220703125,37978.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891011118888855,1.0,0.0,0.0,3.7143688201904297,3.7143938541412354,9.205838296111324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7841796875,0.0,1621.03076171875,1895.4371337890625,0.0,3319.662109375,0.9210153222084044,1.0,0.0,3.0,1.0,0.0
17845740,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8756293058395386,0.4421751797199249,0.3998613953590393,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.02886962890625,0.9769242405891418,0.6037778854370117,0.5719765424728394,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8725637793540955,0.4381342828273773,0.307790994644165,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8461586236953735,0.398218035697937,0.3795181512832641,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7051984071731567,0.2251408696174621,1.0279595851898191,285.0287170410156,284.95001220703125,301.0434265136719,294.1556091308594,298.41046142578125,297.2595520019531,285.0299377441406,1.0,0.610520601272583,0.4058496654033661,0.4058496654033661,1.0,1.0,-3.226675748825073,0.979152262210846,2.247523546218872,0.2525122463703155,0.9864068627357484,0.9864068627357484,0.0,172.04010009765625,181.0,59614.54296875,0.0,2861.099853515625,1.0,279.4131774902344,283.18511962890625,297.134521484375,300.9110717773437,293.1499938964844,293.1499938964844,279.45001220703125,33594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885624885559082,1.0,0.0,0.0,3.7731471061706543,3.773171901702881,9.499499924459088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6396484375,0.0,1655.934814453125,1895.4371337890625,0.0,3269.269287109375,0.9324973821640016,1.0,0.0,3.0,1.0,0.0
17845800,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8742802739143372,0.4424124360084533,0.4001075625419616,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0208435058594,0.9760169386863708,0.6050630807876587,0.5732103586196899,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8718966841697693,0.4393973052501678,0.3086861670017242,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.845272421836853,0.3989551067352295,0.3802357017993927,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7045009732246399,0.2256462275981903,1.0303946733474731,285.0209655761719,284.95001220703125,301.0502624511719,294.1493835449219,298.413330078125,297.2624206542969,285.0197448730469,1.0,0.6121450662612915,0.4053587019443512,0.4053587019443512,1.0,1.0,-3.233320951461792,0.9801660776138306,2.253154993057251,0.2519889175891876,1.0,1.0,0.0,173.4009552001953,184.0,59810.30078125,0.0,2882.457763671875,1.0,279.4436950683594,283.1756591796875,297.13720703125,300.9583740234375,293.1499938964844,293.1499938964844,279.1499938964844,33124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849119544029236,1.0,0.0,0.0,3.8322153091430655,3.832240581512451,9.79925516730873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.591796875,0.0,1722.908203125,1895.4371337890625,0.0,3262.59423828125,0.9441561698913574,1.0,0.0,3.0,1.0,0.0
17845860,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693570494651794,0.4415228366851806,0.3997859954833984,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89263916015625,0.9721773266792296,0.6066506505012512,0.5751781463623047,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.868676483631134,0.4411560297012329,0.3102189600467682,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.841768205165863,0.3997146785259247,0.3813326358795166,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7014670372009277,0.2261799871921539,1.0342670679092407,284.8924865722656,284.95001220703125,301.0643920898437,294.1343688964844,298.41192626953125,297.2572326660156,284.894287109375,1.0,0.6155040860176086,0.4045576155185699,0.4045576155185699,1.0,1.0,-3.2431294918060303,0.9814056754112244,2.261723756790161,0.2510963380336761,0.8953636288642883,0.8953636288642883,0.0,177.23287963867188,187.0,60743.36328125,0.0,2924.2109375,1.0,279.15692138671875,283.0273742675781,297.1643981933594,301.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,38330.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894749104976654,1.0,0.0,0.0,3.748828887939453,3.748854398727417,9.377445167046972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.6025390625,0.0,1663.837890625,1895.4371337890625,0.0,3354.5908203125,0.9290382862091064,1.0,0.0,3.0,1.0,0.0
17845920,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8693570494651794,0.4415228366851806,0.3997859954833984,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.89263916015625,0.9721773266792296,0.6066506505012512,0.5751781463623047,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.868676483631134,0.4411560297012329,0.3102189600467682,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.841768205165863,0.3997146785259247,0.3813326358795166,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7014670372009277,0.2261799871921539,1.0342670679092407,284.8924865722656,284.95001220703125,301.0643920898437,294.1343688964844,298.41192626953125,297.2572326660156,284.894287109375,1.0,0.6155040860176086,0.4045576155185699,0.4045576155185699,1.0,1.0,-3.2431294918060303,0.9814056754112244,2.261723756790161,0.2510963380336761,0.8953636288642883,0.8953636288642883,0.0,177.23287963867188,187.0,60743.36328125,0.0,2924.2109375,1.0,279.15692138671875,283.0273742675781,297.1643981933594,301.1147766113281,293.1499938964844,293.1499938964844,279.45001220703125,38330.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894749104976654,1.0,0.0,0.0,3.748828887939453,3.748854398727417,9.377445167046972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.6025390625,0.0,1663.837890625,1895.4371337890625,0.0,3354.5908203125,0.9290382862091064,1.0,0.0,3.0,1.0,0.0
17845980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657974004745483,0.4418500065803528,0.3998337090015411,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.9695057272911072,0.6092744469642639,0.5774096846580505,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.866694986820221,0.4438556432723999,0.3119494318962097,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393348455429077,0.4011608958244324,0.3825596868991852,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992693543434143,0.2270285934209823,1.0379284620285034,285.0210876464844,284.95001220703125,301.0766906738281,294.1182556152344,298.4164428710937,297.2611389160156,285.02008056640625,1.0,0.6186543703079224,0.4037565290927887,0.4037565290927887,1.0,1.0,-3.253819704055786,0.9829819798469543,2.270837545394897,0.2500962913036346,1.0,1.0,0.0,180.401611328125,190.0,60056.8203125,0.0,2964.40869140625,1.0,279.44390869140625,283.1686706542969,297.1024475097656,300.9399108886719,293.1499938964844,293.1499938964844,279.1499938964844,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879668116569519,1.0,0.0,0.0,3.854985237121582,3.855010986328125,9.916050203173654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8740234375,0.0,1753.36962890625,1895.4371337890625,0.0,3291.18798828125,0.9494615197181702,1.0,0.0,3.0,1.0,0.0
17846040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8657974004745483,0.4418500065803528,0.3998337090015411,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.02099609375,0.9695057272911072,0.6092744469642639,0.5774096846580505,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.866694986820221,0.4438556432723999,0.3119494318962097,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8393348455429077,0.4011608958244324,0.3825596868991852,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6992693543434143,0.2270285934209823,1.0379284620285034,285.0210876464844,284.95001220703125,301.0766906738281,294.1182556152344,298.4164428710937,297.2611389160156,285.02008056640625,1.0,0.6186543703079224,0.4037565290927887,0.4037565290927887,1.0,1.0,-3.253819704055786,0.9829819798469543,2.270837545394897,0.2500962913036346,1.0,1.0,0.0,180.401611328125,190.0,60056.8203125,0.0,2964.40869140625,1.0,279.44390869140625,283.1686706542969,297.1024475097656,300.9399108886719,293.1499938964844,293.1499938964844,279.1499938964844,33464.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879668116569519,1.0,0.0,0.0,3.854985237121582,3.855010986328125,9.916050203173654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8740234375,0.0,1753.36962890625,1895.4371337890625,0.0,3291.18798828125,0.9494615197181702,1.0,0.0,3.0,1.0,0.0
