time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8642042875289917,0.4415394067764282,0.3999139666557312,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88238525390625,0.968346357345581,0.6101924180984497,0.5786160230636597,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8658900856971741,0.4448651671409607,0.3128710091114044,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8382971882820129,0.4016319513320923,0.3832488358020782,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6983383297920227,0.2273105680942535,1.0399855375289917,284.8829040527344,284.95001220703125,301.0821228027344,294.1097717285156,298.41619873046875,297.2598876953125,284.8783874511719,1.0,0.620259165763855,0.403355985879898,0.403355985879898,1.0,1.0,-3.2597835063934326,0.9839728474617004,2.275810718536377,0.2497924566268921,0.9161031246185304,0.9161031246185304,0.0,181.94207763671875,190.0,61181.75,0.0,2985.6650390625,1.0,279.1937255859375,283.0082702636719,297.1482849121094,301.1605224609375,293.1499938964844,293.1499938964844,279.1499938964844,36550.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947805166244507,1.0,0.0,0.0,3.8432350158691406,3.843261003494263,9.85569272415887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.4052734375,0.0,1763.3013916015625,1895.4371337890625,0.0,3354.884033203125,0.9472970366477966,1.0,0.0,3.0,1.0,0.0
17846160,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8616074919700623,0.4409658014774322,0.3995119333267212,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8916320800781,0.9661398530006408,0.6107977628707886,0.5793151259422302,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8641435503959656,0.4456485211849212,0.3134996592998504,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8364285230636597,0.4018906056880951,0.3836153745651245,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6966050267219543,0.2274355739355087,1.0411064624786377,284.89141845703125,284.95001220703125,301.0871276855469,294.1010437011719,298.41375732421875,297.2557373046875,284.8934936523437,1.0,0.6216915845870972,0.4029659330844879,0.4029659330844879,1.0,1.0,-3.262689113616944,0.9839154481887816,2.278773546218872,0.2490968853235244,0.8988257646560669,0.8988257646560669,0.0,183.89938354492188,193.0,60975.1953125,0.0,3002.77001953125,1.0,279.1563720703125,283.0195007324219,297.1297302246094,301.0949401855469,293.1499938964844,293.1499938964844,279.45001220703125,38431.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974348306655884,1.0,0.0,0.0,3.769916534423828,3.769942283630371,9.483240432928142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9296875,0.0,1689.5126953125,1895.4371337890625,0.0,3379.661376953125,0.9338127374649048,1.0,0.0,3.0,1.0,0.0
17846220,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8585061430931091,0.4412872493267059,0.3995397388935089,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237121582031,0.9637461304664612,0.6133352518081665,0.5814452171325684,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8625805974006653,0.4483886361122131,0.3152464926242828,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8343630433082581,0.4033148288726806,0.3848071992397308,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6946377754211426,0.2281986027956009,1.0442984104156494,285.0238037109375,284.95001220703125,301.0958251953125,294.0827941894531,298.4172058105469,297.2596740722656,285.0230712890625,1.0,0.6246190667152405,0.4021858274936676,0.4021858274936676,1.0,1.0,-3.272645711898804,0.985261082649231,2.2873847484588623,0.2480188906192779,1.0,1.0,0.0,186.86260986328125,196.0,60229.54296875,0.0,3040.702880859375,1.0,279.4440002441406,283.1651611328125,297.0661315917969,300.915283203125,293.1499938964844,293.1499938964844,279.1499938964844,33704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904834985733032,1.0,0.0,0.0,3.869408845901489,3.869434595108032,9.990391163228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.49609375,0.0,1773.0394287109375,1895.4371337890625,0.0,3314.72900390625,0.9528211951255798,1.0,0.0,3.0,1.0,0.0
17846280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8585061430931091,0.4412872493267059,0.3995397388935089,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0237121582031,0.9637461304664612,0.6133352518081665,0.5814452171325684,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8625805974006653,0.4483886361122131,0.3152464926242828,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8343630433082581,0.4033148288726806,0.3848071992397308,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6946377754211426,0.2281986027956009,1.0442984104156494,285.0238037109375,284.95001220703125,301.0958251953125,294.0827941894531,298.4172058105469,297.2596740722656,285.0230712890625,1.0,0.6246190667152405,0.4021858274936676,0.4021858274936676,1.0,1.0,-3.272645711898804,0.985261082649231,2.2873847484588623,0.2480188906192779,1.0,1.0,0.0,186.86260986328125,196.0,60229.54296875,0.0,3040.702880859375,1.0,279.4440002441406,283.1651611328125,297.0661315917969,300.915283203125,293.1499938964844,293.1499938964844,279.1499938964844,33704.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904834985733032,1.0,0.0,0.0,3.869408845901489,3.869434595108032,9.990391163228196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.49609375,0.0,1773.0394287109375,1895.4371337890625,0.0,3314.72900390625,0.9528211951255798,1.0,0.0,3.0,1.0,0.0
17846340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8547223210334778,0.4404021203517914,0.3992132246494293,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89239501953125,0.9605700373649596,0.6147585511207581,0.5832511782646179,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.860385000705719,0.4502162635326385,0.3168193995952606,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8317660093307495,0.4040244221687317,0.3858410716056824,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.692179262638092,0.2285405695438385,1.0471535921096802,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.41326904296875,297.2540588378906,284.8938903808594,1.0,0.6275012493133545,0.4014057219028473,0.4014057219028473,1.0,1.0,-3.281002998352051,0.9860179424285888,2.294985294342041,0.246952086687088,0.9029982089996338,0.9029982089996338,0.0,190.2297515869141,199.0,61171.19140625,0.0,3077.620849609375,1.0,279.1567687988281,283.01336669921875,297.0914001464844,301.068603515625,293.1499938964844,293.1499938964844,278.8500061035156,38351.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998462557792664,1.0,0.0,0.0,3.788713216781616,3.788738965988159,9.578042181601631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.806640625,0.0,1711.302001953125,1895.4371337890625,0.0,3402.15087890625,0.9378817677497864,1.0,0.0,3.0,1.0,0.0
17846400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8547223210334778,0.4404021203517914,0.3992132246494293,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89239501953125,0.9605700373649596,0.6147585511207581,0.5832511782646179,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.860385000705719,0.4502162635326385,0.3168193995952606,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8317660093307495,0.4040244221687317,0.3858410716056824,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.692179262638092,0.2285405695438385,1.0471535921096802,284.8922424316406,284.95001220703125,301.102783203125,294.06353759765625,298.41326904296875,297.2540588378906,284.8938903808594,1.0,0.6275012493133545,0.4014057219028473,0.4014057219028473,1.0,1.0,-3.281002998352051,0.9860179424285888,2.294985294342041,0.246952086687088,0.9029982089996338,0.9029982089996338,0.0,190.2297515869141,199.0,61171.19140625,0.0,3077.620849609375,1.0,279.1567687988281,283.01336669921875,297.0914001464844,301.068603515625,293.1499938964844,293.1499938964844,278.8500061035156,38351.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998462557792664,1.0,0.0,0.0,3.788713216781616,3.788738965988159,9.578042181601631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.806640625,0.0,1711.302001953125,1895.4371337890625,0.0,3402.15087890625,0.9378817677497864,1.0,0.0,3.0,1.0,0.0
17846460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.850236713886261,0.4394850432872772,0.3983999192714691,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852233886719,0.9564729928970336,0.6159979104995728,0.5844586491584778,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8574723601341248,0.4519477188587188,0.3180528879165649,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284966945648193,0.4045687615871429,0.3864320516586303,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889733672142029,0.2286837697029113,1.048383355140686,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4080505371094,297.2474670410156,284.8865661621094,1.0,0.6299964189529419,0.4006493389606476,0.4006493389606476,1.0,1.0,-3.2851481437683105,0.9853656888008118,2.299782514572144,0.2452729493379593,0.8334202766418457,0.8334202766418457,0.0,193.8583068847656,202.0,61186.3828125,0.0,3106.99072265625,1.0,278.8582458496094,282.98260498046875,297.0560607910156,301.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,40985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050155282020568,1.0,0.0,0.0,3.543860673904419,3.543884515762329,8.380048939216067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4267578125,0.0,1454.4744873046875,1895.4371337890625,0.0,3450.289794921875,0.8862003087997437,1.0,0.0,3.0,1.0,0.0
17846520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.850236713886261,0.4394850432872772,0.3983999192714691,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8852233886719,0.9564729928970336,0.6159979104995728,0.5844586491584778,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8574723601341248,0.4519477188587188,0.3180528879165649,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8284966945648193,0.4045687615871429,0.3864320516586303,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6889733672142029,0.2286837697029113,1.048383355140686,284.88507080078125,284.95001220703125,301.1080627441406,294.0433044433594,298.4080505371094,297.2474670410156,284.8865661621094,1.0,0.6299964189529419,0.4006493389606476,0.4006493389606476,1.0,1.0,-3.2851481437683105,0.9853656888008118,2.299782514572144,0.2452729493379593,0.8334202766418457,0.8334202766418457,0.0,193.8583068847656,202.0,61186.3828125,0.0,3106.99072265625,1.0,278.8582458496094,282.98260498046875,297.0560607910156,301.049072265625,293.1499938964844,293.1499938964844,279.1499938964844,40985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050155282020568,1.0,0.0,0.0,3.543860673904419,3.543884515762329,8.380048939216067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4267578125,0.0,1454.4744873046875,1895.4371337890625,0.0,3450.289794921875,0.8862003087997437,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483006358146667,0.4400581419467926,0.3987451195716858,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002136230469,0.955085515975952,0.6186254024505615,0.5867423415184021,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569572567939758,0.4549234509468078,0.3200055956840515,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273445963859558,0.406134694814682,0.387777179479599,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877479553222656,0.229441300034523,1.0514918565750122,285.0002136230469,284.95001220703125,301.1116943359375,294.0221252441406,298.4119567871094,297.2541198730469,285.0,1.0,0.6327354311943054,0.3998929560184479,0.3998929560184479,1.0,1.0,-3.296004056930542,0.987049162387848,2.308954954147339,0.2443359941244125,0.9281755089759828,0.9281755089759828,0.0,196.294921875,190.0,60550.484375,0.0,3144.476318359375,1.0,279.1415710449219,283.112060546875,296.994873046875,300.8621520996094,293.1499938964844,293.1499938964844,278.8500061035156,33962.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956223130226135,1.0,0.0,0.0,3.645014524459839,3.64503812789917,8.865267204782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.755859375,0.0,1512.4066162109375,1895.4371337890625,0.0,3362.74462890625,0.902878761291504,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8483006358146667,0.4400581419467926,0.3987451195716858,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002136230469,0.955085515975952,0.6186254024505615,0.5867423415184021,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8569572567939758,0.4549234509468078,0.3200055956840515,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8273445963859558,0.406134694814682,0.387777179479599,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6877479553222656,0.229441300034523,1.0514918565750122,285.0002136230469,284.95001220703125,301.1116943359375,294.0221252441406,298.4119567871094,297.2541198730469,285.0,1.0,0.6327354311943054,0.3998929560184479,0.3998929560184479,1.0,1.0,-3.296004056930542,0.987049162387848,2.308954954147339,0.2443359941244125,0.9281755089759828,0.9281755089759828,0.0,196.294921875,190.0,60550.484375,0.0,3144.476318359375,1.0,279.1415710449219,283.112060546875,296.994873046875,300.8621520996094,293.1499938964844,293.1499938964844,278.8500061035156,33962.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956223130226135,1.0,0.0,0.0,3.645014524459839,3.64503812789917,8.865267204782867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.755859375,0.0,1512.4066162109375,1895.4371337890625,0.0,3362.74462890625,0.902878761291504,1.0,0.0,3.0,1.0,0.0
17846700,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8499220013618469,0.4398137032985687,0.3987573087215423,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8811340332031,0.9577015042304992,0.6194936037063599,0.5877753496170044,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8594030141830444,0.45601686835289,0.320894718170166,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8292602300643921,0.4066362082958221,0.3883735537528991,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6894971132278442,0.2296777963638305,1.0527727603912354,284.8813781738281,284.95001220703125,301.1129150390625,294.0111999511719,298.4107971191406,297.2534484863281,284.880126953125,1.0,0.6323555707931519,0.399514764547348,0.399514764547348,1.0,1.0,-3.3005971908569336,0.9875847697257996,2.3130123615264893,0.2439128160476684,0.8460915684700012,0.8460915684700012,0.0,195.02392578125,190.0,61390.73828125,0.0,3147.425048828125,1.0,278.8984680175781,282.97540283203125,297.0395812988281,301.0707397460937,293.1499938964844,293.1499938964844,278.8500061035156,38212.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014827013015748,1.0,0.0,0.0,3.6024718284606934,3.6024956703186035,8.659533250465756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.9248046875,0.0,1497.271240234375,1895.4371337890625,0.0,3417.401611328125,0.8940337896347046,1.0,0.0,3.0,1.0,0.0
17846760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8522770404815674,0.4394475221633911,0.398322194814682,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130554199219,0.9612582921981812,0.6201714277267456,0.5883190631866455,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.862684965133667,0.4570026993751526,0.3215000629425049,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8319363594055176,0.4070196449756622,0.3886471092700958,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6919419765472412,0.2298288345336914,1.0530608892440796,284.91290283203125,284.95001220703125,301.11376953125,294.0000305175781,298.408203125,297.2509765625,284.91412353515625,1.0,0.6312156915664673,0.3991393744945526,0.3991393744945526,1.0,1.0,-3.3021340370178223,0.9870671033859252,2.3150668144226074,0.2430457472801208,0.8491968512535095,0.8491968512535095,0.0,192.7188415527344,178.0,61141.7578125,0.0,3137.822998046875,1.0,278.858154296875,283.0037536621094,297.01971435546875,300.9969482421875,293.1499938964844,293.1499938964844,279.1499938964844,38697.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032852053642272,1.0,0.0,0.0,3.524333000183105,3.5243563652038574,8.287950663543597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9609375,0.0,1417.2879638671875,1895.4371337890625,0.0,3434.187744140625,0.8797697424888611,1.0,0.0,3.0,1.0,0.0
17846820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8618575930595398,0.4398669600486755,0.398150235414505,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.005126953125,0.9732792377471924,0.6225845813751221,0.590017557144165,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742084503173828,0.4599295556545257,0.3231306374073028,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.841621994972229,0.4085278511047363,0.3895658552646637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7008103132247925,0.2305898964405059,1.0543843507766724,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100036621094,297.2562866210937,285.0042419433594,1.0,0.627711296081543,0.3983885943889618,0.3983885943889618,1.0,1.0,-3.3086202144622803,0.9872208833694458,2.321399211883545,0.2415796816349029,0.9384666681289672,0.9384666681289672,0.0,184.8673248291016,166.0,60598.88671875,0.0,3107.794189453125,1.0,279.1415100097656,283.11163330078125,296.9601745605469,300.8312683105469,293.1499938964844,293.1499938964844,278.8500061035156,33269.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963810205459595,1.0,0.0,0.0,3.6493265628814697,3.649350166320801,8.886254931894655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1064453125,0.0,1511.994873046875,1895.4371337890625,0.0,3369.8271484375,0.9032215476036072,1.0,0.0,3.0,1.0,0.0
17846880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8618575930595398,0.4398669600486755,0.398150235414505,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.005126953125,0.9732792377471924,0.6225845813751221,0.590017557144165,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8742084503173828,0.4599295556545257,0.3231306374073028,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.841621994972229,0.4085278511047363,0.3895658552646637,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7008103132247925,0.2305898964405059,1.0543843507766724,285.0052185058594,284.95001220703125,301.1142578125,293.97705078125,298.4100036621094,297.2562866210937,285.0042419433594,1.0,0.627711296081543,0.3983885943889618,0.3983885943889618,1.0,1.0,-3.3086202144622803,0.9872208833694458,2.321399211883545,0.2415796816349029,0.9384666681289672,0.9384666681289672,0.0,184.8673248291016,166.0,60598.88671875,0.0,3107.794189453125,1.0,279.1415100097656,283.11163330078125,296.9601745605469,300.8312683105469,293.1499938964844,293.1499938964844,278.8500061035156,33269.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963810205459595,1.0,0.0,0.0,3.6493265628814697,3.649350166320801,8.886254931894655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1064453125,0.0,1511.994873046875,1895.4371337890625,0.0,3369.8271484375,0.9032215476036072,1.0,0.0,3.0,1.0,0.0
17846940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8695552349090576,0.4394323527812958,0.3978553414344787,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8803100585937,0.98189777135849,0.6234700083732605,0.5909287929534912,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8832691311836243,0.4612607061862945,0.3240757882595062,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8493577837944031,0.4090769290924072,0.3900612294673919,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7077803015708923,0.2308583259582519,1.0550585985183716,284.8800354003906,284.95001220703125,301.1138000488281,293.9618835449219,298.4066162109375,297.25372314453125,284.8832397460937,1.0,0.6248637437820435,0.397908091545105,0.397908091545105,1.0,1.0,-3.311913013458252,0.9870076179504396,2.3249053955078125,0.2406742721796035,0.84603351354599,0.84603351354599,0.0,178.9575653076172,166.0,61317.44140625,0.0,3081.616943359375,1.0,278.8785095214844,282.97271728515625,296.99957275390625,301.01910400390625,293.1499938964844,293.1499938964844,278.8500061035156,39049.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040663838386536,1.0,0.0,0.0,3.575814723968506,3.575838565826416,8.531851563020609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.04296875,0.0,1474.541748046875,1895.4371337890625,0.0,3441.45849609375,0.8896575570106506,1.0,0.0,3.0,1.0,0.0
17847000,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8739391565322876,0.4391896426677704,0.3974438011646271,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078369140625,0.9864973425865172,0.6239436268806458,0.5911839008331299,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8884609937667847,0.4620046615600586,0.3244520723819732,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8538240790367126,0.4093523025512695,0.3901578783988952,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7116509675979614,0.2309762984514236,1.0549052953720093,284.90771484375,284.95001220703125,301.11328125,293.9532165527344,298.40435791015625,297.2519836425781,284.9089050292969,1.0,0.6230285167694092,0.3976378142833709,0.3976378142833709,1.0,1.0,-3.3121092319488525,0.9863161444664,2.3257932662963867,0.2399094998836517,0.851416826248169,0.851416826248169,0.0,175.58824157714844,154.0,61191.984375,0.0,3063.00390625,1.0,278.8577575683594,282.9950866699219,296.9779968261719,300.9601745605469,293.1499938964844,293.1499938964844,279.1499938964844,38609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90507835149765,1.0,0.0,0.0,3.5341453552246094,3.5341689586639404,8.33416606838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9140625,0.0,1426.9613037109375,1895.4371337890625,0.0,3450.874267578125,0.8818407654762268,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898941874504089,0.4396245777606964,0.3971782624721527,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.9990000128746032,0.6263346076011658,0.5905051827430725,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066386818885804,0.4650028944015503,0.3260497450828552,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.869717538356781,0.4108431041240692,0.3909538984298706,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242306470870972,0.2317497283220291,1.0558152198791504,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053039550781,297.25732421875,284.999755859375,1.0,0.61761075258255,0.3969457149505615,0.3969457149505615,1.0,1.0,-3.315021514892578,0.9853610396385192,2.329660654067993,0.2383959144353866,0.9384374022483826,0.9384374022483826,0.0,165.11683654785156,142.0,60584.08203125,0.0,3010.057861328125,1.0,279.1415710449219,283.1046447753906,296.9127502441406,300.7851867675781,293.1499938964844,293.1499938964844,278.8500061035156,33348.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983194828033447,1.0,0.0,0.0,3.655360460281372,3.655384063720703,8.915664011510671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.84765625,0.0,1519.2755126953125,1895.4371337890625,0.0,3387.914306640625,0.904617726802826,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8898941874504089,0.4396245777606964,0.3971782624721527,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.9990000128746032,0.6263346076011658,0.5905051827430725,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9066386818885804,0.4650028944015503,0.3260497450828552,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.869717538356781,0.4108431041240692,0.3909538984298706,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7242306470870972,0.2317497283220291,1.0558152198791504,285.0010986328125,284.95001220703125,301.11083984375,293.9285583496094,298.4053039550781,297.25732421875,284.999755859375,1.0,0.61761075258255,0.3969457149505615,0.3969457149505615,1.0,1.0,-3.315021514892578,0.9853610396385192,2.329660654067993,0.2383959144353866,0.9384374022483826,0.9384374022483826,0.0,165.11683654785156,142.0,60584.08203125,0.0,3010.057861328125,1.0,279.1415710449219,283.1046447753906,296.9127502441406,300.7851867675781,293.1499938964844,293.1499938964844,278.8500061035156,33348.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983194828033447,1.0,0.0,0.0,3.655360460281372,3.655384063720703,8.915664011510671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.84765625,0.0,1519.2755126953125,1895.4371337890625,0.0,3387.914306640625,0.904617726802826,1.0,0.0,3.0,1.0,0.0
17847180,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.900952160358429,0.4388470351696014,0.3965084254741668,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.89581298828125,0.9990000128746032,0.6301039457321167,0.569075882434845,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9210535883903505,0.4670384526252746,0.3274405598640442,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813304305076599,0.4115484654903412,0.3915643095970154,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328549027442932,0.232053056359291,1.0565623044967651,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.40362548828125,297.2616882324219,284.89617919921875,1.0,0.6101024150848389,0.3962535858154297,0.3962535858154297,1.0,1.0,-3.29170560836792,0.9753466844558716,2.316359043121338,0.2336973994970321,0.8394209742546082,0.8394209742546082,0.0,157.3399658203125,130.0,60694.22265625,0.0,2916.213134765625,1.0,278.8583068847656,282.9879455566406,296.9232177734375,300.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062488675117492,1.0,0.0,0.0,3.512358903884888,3.5123820304870605,8.231728543250938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.28125,0.0,1409.1533203125,1895.4371337890625,0.0,3461.759765625,0.8774726986885071,1.0,0.0,3.0,1.0,0.0
17847240,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.900952160358429,0.4388470351696014,0.3965084254741668,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.89581298828125,0.9990000128746032,0.6301039457321167,0.569075882434845,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9210535883903505,0.4670384526252746,0.3274405598640442,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8813304305076599,0.4115484654903412,0.3915643095970154,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7328549027442932,0.232053056359291,1.0565623044967651,284.895751953125,284.95001220703125,301.10699462890625,293.9031066894531,298.40362548828125,297.2616882324219,284.89617919921875,1.0,0.6101024150848389,0.3962535858154297,0.3962535858154297,1.0,1.0,-3.29170560836792,0.9753466844558716,2.316359043121338,0.2336973994970321,0.8394209742546082,0.8394209742546082,0.0,157.3399658203125,130.0,60694.22265625,0.0,2916.213134765625,1.0,278.8583068847656,282.9879455566406,296.9232177734375,300.8836975097656,293.1499938964844,293.1499938964844,279.1499938964844,39304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062488675117492,1.0,0.0,0.0,3.512358903884888,3.5123820304870605,8.231728543250938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.28125,0.0,1409.1533203125,1895.4371337890625,0.0,3461.759765625,0.8774726986885071,1.0,0.0,3.0,1.0,0.0
17847300,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9077771306037904,0.4389432072639465,0.3961986303329468,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0,0.9990000128746032,0.6336572170257568,0.5565381646156311,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9298554062843324,0.4684553444385528,0.3281482756137848,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8882740139961243,0.4121701121330261,0.3918328285217285,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.737959623336792,0.2323557436466217,1.0567303895950315,284.9998474121094,284.95001220703125,301.10455322265625,293.8901062011719,298.4094543457031,297.2736511230469,285.0003967285156,1.0,0.6057589054107666,0.3959075212478637,0.3959075212478637,1.0,1.0,-3.2776365280151367,0.969516098499298,2.3081204891204834,0.2309552580118179,0.90835839509964,0.90835839509964,0.0,152.95655822753906,130.0,59675.046875,0.0,2861.88623046875,1.0,279.0981140136719,283.1104431152344,296.8564453125,300.644287109375,293.1499938964844,293.1499938964844,279.1499938964844,34685.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999592661857605,1.0,0.0,0.0,3.5503108501434326,3.5503337383270264,8.410581813222962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.7666015625,0.0,1415.49462890625,1895.4371337890625,0.0,3403.20458984375,0.8838003277778625,1.0,0.0,3.0,1.0,0.0
17847360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9165986776351928,0.4391390681266784,0.3962316513061523,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9776916503906,0.9990000128746032,0.6380062103271484,0.5423834919929504,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9401957988739014,0.4699746668338775,0.3290823400020599,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8965604901313782,0.4128914177417755,0.3923392593860626,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.744124710559845,0.2327483743429184,1.0576138496398926,284.9778137207031,284.95001220703125,301.101806640625,293.8769226074219,298.4189453125,297.290283203125,284.9760437011719,1.0,0.6011675000190735,0.3957553803920746,0.3957553803920746,1.0,1.0,-3.263450860977173,0.9641541242599488,2.2992966175079346,0.228719025850296,0.9070062637329102,0.9070062637329102,0.0,148.1859130859375,133.0,59532.91796875,0.0,2805.59521484375,1.0,279.14190673828125,283.0951843261719,296.8500671386719,300.6669921875,293.1499938964844,293.1499938964844,278.8500061035156,34274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973749279975891,1.0,0.0,0.0,3.600532293319702,3.600555658340454,8.650212066640961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.9853515625,0.0,1466.0927734375,1895.4371337890625,0.0,3379.1025390625,0.8926506042480469,1.0,0.0,3.0,1.0,0.0
17847420,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9268832206726074,0.4385337829589844,0.3957035839557647,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.9990000128746032,0.6465463638305664,0.5262818336486816,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525112509727478,0.4722253084182739,0.3306207656860351,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.906539797782898,0.4136900007724762,0.3930467665195465,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516552805900574,0.2332212030887603,1.059187650680542,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.31695556640625,284.90557861328125,1.0,0.5965161323547363,0.3954510986804962,0.3954510986804962,1.0,1.0,-3.2480249404907227,0.9579932689666748,2.290031671524048,0.2256264388561248,0.8266057372093201,0.8266057372093201,0.0,142.90480041503906,151.0,59621.19140625,0.0,2744.407470703125,1.0,278.8589782714844,283.0082702636719,296.8602600097656,300.7468566894531,293.1499938964844,293.1499938964844,279.1499938964844,39311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031059145927428,1.0,0.0,0.0,3.4343154430389404,3.434338092803955,7.869980436225887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.099609375,0.0,1329.4967041015625,1895.4371337890625,0.0,3432.518798828125,0.8604351282119751,1.0,0.0,3.0,1.0,0.0
17847480,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9268832206726074,0.4385337829589844,0.3957035839557647,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.9990000128746032,0.6465463638305664,0.5262818336486816,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9525112509727478,0.4722253084182739,0.3306207656860351,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.906539797782898,0.4136900007724762,0.3930467665195465,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7516552805900574,0.2332212030887603,1.059187650680542,284.9051818847656,284.95001220703125,301.09527587890625,293.8499755859375,298.4338684082031,297.31695556640625,284.90557861328125,1.0,0.5965161323547363,0.3954510986804962,0.3954510986804962,1.0,1.0,-3.2480249404907227,0.9579932689666748,2.290031671524048,0.2256264388561248,0.8266057372093201,0.8266057372093201,0.0,142.90480041503906,151.0,59621.19140625,0.0,2744.407470703125,1.0,278.8589782714844,283.0082702636719,296.8602600097656,300.7468566894531,293.1499938964844,293.1499938964844,279.1499938964844,39311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031059145927428,1.0,0.0,0.0,3.4343154430389404,3.434338092803955,7.869980436225887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.099609375,0.0,1329.4967041015625,1895.4371337890625,0.0,3432.518798828125,0.8604351282119751,1.0,0.0,3.0,1.0,0.0
17847540,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244645833969116,0.439057856798172,0.3959845006465912,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025329589844,0.9990000128746032,0.6541252732276917,0.5301995277404785,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521501064300536,0.4754628539085388,0.3327356278896332,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905210256576538,0.4152167737483978,0.3943461179733276,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507463693618774,0.2341713905334472,1.0630627870559692,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.44921875,297.34234619140625,285.0024108886719,1.0,0.5999101996421814,0.3951468169689178,0.3951468169689178,1.0,1.0,-3.261796474456787,0.9619388580322266,2.2998576164245605,0.2258929759263992,0.9145714640617372,0.9145714640617372,0.0,144.56564331054688,169.0,59219.8984375,0.0,2782.068115234375,1.0,279.1407470703125,283.1195678710937,296.7992248535156,300.57763671875,293.1499938964844,293.1499938964844,278.8500061035156,33310.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947764039039612,1.0,0.0,0.0,3.5574822425842285,3.557504892349243,8.444594072898326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7861328125,0.0,1413.0382080078125,1895.4371337890625,0.0,3354.845703125,0.8827061653137207,1.0,0.0,3.0,1.0,0.0
17847600,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9244645833969116,0.439057856798172,0.3959845006465912,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0025329589844,0.9990000128746032,0.6541252732276917,0.5301995277404785,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9521501064300536,0.4754628539085388,0.3327356278896332,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905210256576538,0.4152167737483978,0.3943461179733276,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7507463693618774,0.2341713905334472,1.0630627870559692,285.0025329589844,284.95001220703125,301.0874938964844,293.8223571777344,298.44921875,297.34234619140625,285.0024108886719,1.0,0.5999101996421814,0.3951468169689178,0.3951468169689178,1.0,1.0,-3.261796474456787,0.9619388580322266,2.2998576164245605,0.2258929759263992,0.9145714640617372,0.9145714640617372,0.0,144.56564331054688,169.0,59219.8984375,0.0,2782.068115234375,1.0,279.1407470703125,283.1195678710937,296.7992248535156,300.57763671875,293.1499938964844,293.1499938964844,278.8500061035156,33310.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947764039039612,1.0,0.0,0.0,3.5574822425842285,3.557504892349243,8.444594072898326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.7861328125,0.0,1413.0382080078125,1895.4371337890625,0.0,3354.845703125,0.8827061653137207,1.0,0.0,3.0,1.0,0.0
17847660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114431142807008,0.4385218620300293,0.395950973033905,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9263000488281,0.9990000128746032,0.6572123169898987,0.5501391887664795,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411885738372804,0.4778645932674408,0.334711879491806,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947058916091919,0.4160802364349365,0.3955581784248352,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428973317146301,0.2347024828195572,1.0671244859695437,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3378295898437,284.9270324707031,1.0,0.6085439920425415,0.3947627246379852,0.3947627246379852,1.0,1.0,-3.2944369316101074,0.9721419215202332,2.322294950485229,0.2285433262586593,0.8484460711479187,0.8484460711479187,0.0,151.71389770507812,187.0,60284.953125,0.0,2890.4833984375,1.0,278.8590087890625,283.0137023925781,296.8220520019531,300.73358154296875,293.1499938964844,293.1499938964844,279.1499938964844,37600.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904137372970581,1.0,0.0,0.0,3.468583345413208,3.4686059951782227,8.02781869424507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.8486328125,0.0,1351.92138671875,1895.4371337890625,0.0,3442.119384765625,0.8666474223136902,1.0,0.0,3.0,1.0,0.0
17847720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9114431142807008,0.4385218620300293,0.395950973033905,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9263000488281,0.9990000128746032,0.6572123169898987,0.5501391887664795,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9411885738372804,0.4778645932674408,0.334711879491806,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8947058916091919,0.4160802364349365,0.3955581784248352,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7428973317146301,0.2347024828195572,1.0671244859695437,284.9262390136719,284.95001220703125,301.0784912109375,293.7940673828125,298.44390869140625,297.3378295898437,284.9270324707031,1.0,0.6085439920425415,0.3947627246379852,0.3947627246379852,1.0,1.0,-3.2944369316101074,0.9721419215202332,2.322294950485229,0.2285433262586593,0.8484460711479187,0.8484460711479187,0.0,151.71389770507812,187.0,60284.953125,0.0,2890.4833984375,1.0,278.8590087890625,283.0137023925781,296.8220520019531,300.73358154296875,293.1499938964844,293.1499938964844,279.1499938964844,37600.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904137372970581,1.0,0.0,0.0,3.468583345413208,3.4686059951782227,8.02781869424507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.8486328125,0.0,1351.92138671875,1895.4371337890625,0.0,3442.119384765625,0.8666474223136902,1.0,0.0,3.0,1.0,0.0
17847780,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955696821212769,0.4389457702636719,0.3964369893074035,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.9990000128746032,0.6573683023452759,0.5789813995361328,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252397418022156,0.4810898005962372,0.3370495736598968,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803600668907166,0.4175239503383636,0.3970935344696045,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321757078170776,0.2354452908039093,1.0717260837554932,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320983886719,297.3235778808594,285.025390625,1.0,0.6206583380699158,0.394378662109375,0.394378662109375,1.0,1.0,-3.33988094329834,0.9866997003555298,2.3531813621521,0.2326917201280594,0.952842652797699,0.952842652797699,0.0,162.38427734375,190.0,60396.45703125,0.0,3048.87109375,1.0,279.1412048339844,283.1190185546875,296.7613830566406,300.6063232421875,293.1499938964844,293.1499938964844,278.8500061035156,32197.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998948335647583,1.0,0.0,0.0,3.63010573387146,3.630128860473633,8.792893595455098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.3310546875,0.0,1482.848388671875,1895.4371337890625,0.0,3402.60400390625,0.8982071280479431,1.0,0.0,3.0,1.0,0.0
17847840,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8955696821212769,0.4389457702636719,0.3964369893074035,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.9990000128746032,0.6573683023452759,0.5789813995361328,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9252397418022156,0.4810898005962372,0.3370495736598968,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8803600668907166,0.4175239503383636,0.3970935344696045,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7321757078170776,0.2354452908039093,1.0717260837554932,285.0258483886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4320983886719,297.3235778808594,285.025390625,1.0,0.6206583380699158,0.394378662109375,0.394378662109375,1.0,1.0,-3.33988094329834,0.9866997003555298,2.3531813621521,0.2326917201280594,0.952842652797699,0.952842652797699,0.0,162.38427734375,190.0,60396.45703125,0.0,3048.87109375,1.0,279.1412048339844,283.1190185546875,296.7613830566406,300.6063232421875,293.1499938964844,293.1499938964844,278.8500061035156,32197.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998948335647583,1.0,0.0,0.0,3.63010573387146,3.630128860473633,8.792893595455098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.3310546875,0.0,1482.848388671875,1895.4371337890625,0.0,3402.60400390625,0.8982071280479431,1.0,0.0,3.0,1.0,0.0
17847900,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8893334865570068,0.4386162459850311,0.396580159664154,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8975524902344,0.9990000128746032,0.6560859680175781,0.5911023616790771,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9190050959587096,0.4822580218315124,0.3381613492965698,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8747302889823914,0.4179137945175171,0.3978131115436554,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7279294729232788,0.2355840653181076,1.0737053155899048,284.8978881835937,284.95001220703125,301.06280517578125,293.7504272460937,298.4197082519531,297.3078308105469,284.8951416015625,1.0,0.6254856586456299,0.3941866159439087,0.3941866159439087,1.0,1.0,-3.3592329025268555,0.9927812218666076,2.3664517402648926,0.2346469461917877,0.8721930384635925,0.8721930384635925,0.0,167.03799438476562,190.0,61635.921875,0.0,3118.1533203125,1.0,278.8983764648437,282.9678649902344,296.8023681640625,300.8363952636719,293.1499938964844,293.1499938964844,278.8500061035156,36054.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081125259399414,1.0,0.0,0.0,3.627070903778076,3.6270945072174072,8.778197866377013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6103515625,0.0,1508.2132568359375,1895.4371337890625,0.0,3479.078857421875,0.898169219493866,1.0,0.0,3.0,1.0,0.0
