time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8834501504898071,0.4380943775177002,0.396256685256958,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91668701171875,0.9990000128746032,0.6543391942977905,0.602189302444458,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9133327603340148,0.4832560420036316,0.3389642238616943,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8695444464683533,0.4181242883205414,0.3981825113296509,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.723922073841095,0.235568955540657,1.0744999647140503,284.91656494140625,284.95001220703125,301.0570068359375,293.735595703125,298.4039306640625,297.28955078125,284.91802978515625,1.0,0.6297140717506409,0.3935046792030334,0.3935046792030334,1.0,1.0,-3.37454891204834,0.9961576461791992,2.3783912658691406,0.2346402257680893,0.86923748254776,0.86923748254776,0.0,171.2541961669922,193.0,61627.62890625,0.0,3176.60400390625,1.0,278.85791015625,282.98223876953125,296.7779846191406,300.7788391113281,293.1499938964844,293.1499938964844,279.1499938964844,37422.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912170708179474,1.0,0.0,0.0,3.5705721378326416,3.5705955028533936,8.506852395839815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.4833984375,0.0,1456.9915771484375,1895.4371337890625,0.0,3516.738037109375,0.8888517618179321,1.0,0.0,3.0,1.0,0.0
17848020,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8745387196540833,0.4382568895816803,0.3963632583618164,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01568603515625,0.998953938484192,0.6518388986587524,0.6178096532821655,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9053402543067932,0.486284077167511,0.3410579562187195,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8617052435874939,0.4193114042282104,0.3993450999259949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7175775170326233,0.2359425574541092,1.0768005847930908,285.01580810546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3823547363281,297.2684326171875,285.0145568847656,1.0,0.6368014812469482,0.3921408057212829,0.3921408057212829,1.0,1.0,-3.4001619815826416,1.0009554624557495,2.3992066383361816,0.2338364571332931,0.968251645565033,0.968251645565033,0.0,178.41650390625,196.0,61336.21875,0.0,3276.10791015625,1.0,279.1419372558594,283.0933532714844,296.7038269042969,300.61798095703125,293.1499938964844,293.1499938964844,278.8500061035156,32683.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908309817314148,1.0,0.0,0.0,3.711904764175415,3.711928606033325,9.193627761305834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.837890625,0.0,1577.901123046875,1895.4371337890625,0.0,3480.911376953125,0.9169023036956788,1.0,0.0,3.0,1.0,0.0
17848080,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8745387196540833,0.4382568895816803,0.3963632583618164,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.01568603515625,0.998953938484192,0.6518388986587524,0.6178096532821655,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9053402543067932,0.486284077167511,0.3410579562187195,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8617052435874939,0.4193114042282104,0.3993450999259949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7175775170326233,0.2359425574541092,1.0768005847930908,285.01580810546875,284.95001220703125,301.0445861816406,293.7054748535156,298.3823547363281,297.2684326171875,285.0145568847656,1.0,0.6368014812469482,0.3921408057212829,0.3921408057212829,1.0,1.0,-3.4001619815826416,1.0009554624557495,2.3992066383361816,0.2338364571332931,0.968251645565033,0.968251645565033,0.0,178.41650390625,196.0,61336.21875,0.0,3276.10791015625,1.0,279.1419372558594,283.0933532714844,296.7038269042969,300.61798095703125,293.1499938964844,293.1499938964844,278.8500061035156,32683.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908309817314148,1.0,0.0,0.0,3.711904764175415,3.711928606033325,9.193627761305834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.837890625,0.0,1577.901123046875,1895.4371337890625,0.0,3480.911376953125,0.9169023036956788,1.0,0.0,3.0,1.0,0.0
17848140,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8663625121116638,0.4374752640724182,0.3962505161762237,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8788757324219,0.9916988611221312,0.6503360867500305,0.6168186664581299,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8979949951171875,0.4877174198627472,0.3424610793590545,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8544469475746155,0.4195912778377533,0.4001029729843139,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.711418867111206,0.2358660101890564,1.07832932472229,284.87860107421875,284.95001220703125,301.0350341796875,293.6834411621094,298.3656005859375,297.25299072265625,284.8814392089844,1.0,0.6402930021286011,0.3911588191986084,0.3911588191986084,1.0,1.0,-3.4032890796661377,0.9991567730903624,2.40413236618042,0.2314889729022979,0.8653789162635803,0.8653789162635803,0.0,184.42788696289065,196.0,62129.13671875,0.0,3318.202392578125,1.0,278.8702087402344,282.94195556640625,296.7305603027344,300.7935791015625,293.1499938964844,293.1499938964844,278.8500061035156,38660.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178922772407532,1.0,0.0,0.0,3.6436398029327393,3.6436643600463854,8.858581850290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4296875,0.0,1545.97265625,1895.4371337890625,0.0,3569.6943359375,0.9049120545387268,1.0,0.0,3.0,1.0,0.0
17848200,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.863457202911377,0.4371728003025055,0.395996481180191,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8969421386719,0.989055871963501,0.6500551700592041,0.6164474487304688,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8954468369483948,0.4882755875587463,0.3428673148155212,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8519186973571777,0.4196717441082001,0.4002322852611542,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7091376185417175,0.2358089238405227,1.0784083604812622,284.8968200683594,284.95001220703125,301.0311584472656,293.6748046875,298.3601989746094,297.2486877441406,284.8980712890625,1.0,0.6413699984550476,0.3907769322395324,0.3907769322395324,1.0,1.0,-3.403278589248657,0.9980430603027344,2.405235528945923,0.230343222618103,0.8660604953765869,0.8660604953765869,0.0,186.50376892089844,199.0,62016.46484375,0.0,3330.2451171875,1.0,278.8573913574219,282.9568786621094,296.7087707519531,300.7441711425781,293.1499938964844,293.1499938964844,279.1499938964844,38478.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188697934150696,1.0,0.0,0.0,3.614260196685791,3.61428427696228,8.716298793842725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.03125,0.0,1512.13330078125,1895.4371337890625,0.0,3578.724609375,0.899236798286438,1.0,0.0,3.0,1.0,0.0
17848260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.857332170009613,0.437265396118164,0.3959642946720123,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00030517578125,0.9833296537399292,0.6508857607841492,0.6168616414070129,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906622529029846,0.4913011193275451,0.344898521900177,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467153906822205,0.4207519888877868,0.401218444108963,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041538953781128,0.2361037284135818,1.0799497365951538,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.35284423828125,297.2480773925781,284.9995422363281,1.0,0.6448370814323425,0.3898546397686004,0.3898546397686004,1.0,1.0,-3.409208536148072,0.9973369836807252,2.411871671676636,0.2280942052602768,0.9563857913017272,0.9563857913017272,0.0,191.63333129882807,202.0,61304.796875,0.0,3373.828125,1.0,279.1421203613281,283.0782775878906,296.6305236816406,300.5474548339844,293.1499938964844,293.1499938964844,278.8500061035156,33513.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125925302505492,1.0,0.0,0.0,3.723507642745972,3.72353196144104,9.251194228454552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.2939453125,0.0,1597.5147705078125,1895.4371337890625,0.0,3520.64794921875,0.920089602470398,1.0,0.0,3.0,1.0,0.0
17848320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.857332170009613,0.437265396118164,0.3959642946720123,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00030517578125,0.9833296537399292,0.6508857607841492,0.6168616414070129,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906622529029846,0.4913011193275451,0.344898521900177,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8467153906822205,0.4207519888877868,0.401218444108963,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041538953781128,0.2361037284135818,1.0799497365951538,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,298.35284423828125,297.2480773925781,284.9995422363281,1.0,0.6448370814323425,0.3898546397686004,0.3898546397686004,1.0,1.0,-3.409208536148072,0.9973369836807252,2.411871671676636,0.2280942052602768,0.9563857913017272,0.9563857913017272,0.0,191.63333129882807,202.0,61304.796875,0.0,3373.828125,1.0,279.1421203613281,283.0782775878906,296.6305236816406,300.5474548339844,293.1499938964844,293.1499938964844,278.8500061035156,33513.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125925302505492,1.0,0.0,0.0,3.723507642745972,3.72353196144104,9.251194228454552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.2939453125,0.0,1597.5147705078125,1895.4371337890625,0.0,3520.64794921875,0.920089602470398,1.0,0.0,3.0,1.0,0.0
17848380,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520258665084839,0.4363134801387787,0.3955329954624176,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8997802734375,0.9784210920333862,0.6511488556861877,0.6174834370613098,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867684602737427,0.4934726059436798,0.3466940224170685,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423942923545837,0.421172559261322,0.4019789695739746,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999555826187134,0.2360579222440719,1.0811001062393188,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3400573730469,297.24029541015625,284.901123046875,1.0,0.6477472186088562,0.3889323770999908,0.3889323770999908,1.0,1.0,-3.4139037132263184,0.9962292909622192,2.4176745414733887,0.2259512096643448,0.8626397848129272,0.8626397848129272,0.0,196.08444213867188,205.0,61900.546875,0.0,3410.697509765625,1.0,278.8572082519531,282.95819091796875,296.6377258300781,300.6633605957031,293.1499938964844,293.1499938964844,279.1499938964844,38820.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213982820510864,1.0,0.0,0.0,3.6060211658477774,3.606045246124268,8.676605034452223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5830078125,0.0,1505.640380859375,1895.4371337890625,0.0,3602.056884765625,0.8978691101074219,1.0,0.0,3.0,1.0,0.0
17848440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520258665084839,0.4363134801387787,0.3955329954624176,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8997802734375,0.9784210920333862,0.6511488556861877,0.6174834370613098,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8867684602737427,0.4934726059436798,0.3466940224170685,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423942923545837,0.421172559261322,0.4019789695739746,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999555826187134,0.2360579222440719,1.0811001062393188,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,298.3400573730469,297.24029541015625,284.901123046875,1.0,0.6477472186088562,0.3889323770999908,0.3889323770999908,1.0,1.0,-3.4139037132263184,0.9962292909622192,2.4176745414733887,0.2259512096643448,0.8626397848129272,0.8626397848129272,0.0,196.08444213867188,205.0,61900.546875,0.0,3410.697509765625,1.0,278.8572082519531,282.95819091796875,296.6377258300781,300.6633605957031,293.1499938964844,293.1499938964844,279.1499938964844,38820.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213982820510864,1.0,0.0,0.0,3.6060211658477774,3.606045246124268,8.676605034452223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5830078125,0.0,1505.640380859375,1895.4371337890625,0.0,3602.056884765625,0.8978691101074219,1.0,0.0,3.0,1.0,0.0
17848500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.849876344203949,0.4363398551940918,0.3953460156917572,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0146789550781,0.9764320850372314,0.6518484950065613,0.6179030537605286,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8853446245193481,0.4950022399425506,0.3476155996322632,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8406723737716675,0.4216746091842651,0.4023316204547882,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6982292532920837,0.2361965477466583,1.0815211534500122,285.01446533203125,284.95001220703125,300.9933166503906,293.5959167480469,298.33709716796875,297.2413330078125,285.01593017578125,1.0,0.6490395665168762,0.3884712159633636,0.3884712159633636,1.0,1.0,-3.416215419769287,0.9956667423248292,2.420548677444458,0.2247456163167953,0.9420463442802428,0.9420463442802428,0.0,197.95899963378903,205.0,61065.65234375,0.0,3427.048583984375,1.0,279.1004943847656,283.088134765625,296.5700378417969,300.43414306640625,293.1499938964844,293.1499938964844,279.1499938964844,34216.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159817695617676,1.0,0.0,0.0,3.65436601638794,3.654389619827272,8.910813562579278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.98046875,0.0,1524.67041015625,1895.4371337890625,0.0,3552.030517578125,0.9065929055213928,1.0,0.0,3.0,1.0,0.0
17848560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8486435413360596,0.4365045726299286,0.3955321609973907,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.9753198623657228,0.6526734828948975,0.6187075972557068,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8848609328269958,0.49666827917099,0.3487948477268219,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8397598266601562,0.4223096072673797,0.4029513001441955,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6972647905349731,0.2364380806684494,1.0827031135559082,285.00347900390625,284.95001220703125,300.9850769042969,293.5798034667969,298.33563232421875,297.2439880371094,285.0021667480469,1.0,0.6504153609275818,0.3881117105484009,0.3881117105484009,1.0,1.0,-3.420989751815796,0.9962099194526672,2.4247796535491943,0.2241469919681549,0.9550028443336488,0.9550028443336488,0.0,199.3894500732422,208.0,61217.37890625,0.0,3446.603515625,1.0,279.1429443359375,283.0785827636719,296.5628356933594,300.47216796875,293.1499938964844,293.1499938964844,278.8500061035156,33442.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145117998123168,1.0,0.0,0.0,3.719368696212769,3.719393014907837,9.230638511326106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.244140625,0.0,1592.220947265625,1895.4371337890625,0.0,3538.4267578125,0.9189042448997498,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447247743606567,0.4355860650539398,0.3951161205768585,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.9716012477874756,0.6531038284301758,0.6195362210273743,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824100494384766,0.4989430606365204,0.3506499826908111,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367130756378174,0.4227367639541626,0.4036978483200073,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942233443260193,0.2364338636398315,1.083930492401123,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241271972656,297.23779296875,284.9034423828125,1.0,0.6529198884963989,0.3873926401138305,0.3873926401138305,1.0,1.0,-3.426100254058838,0.995818555355072,2.430281639099121,0.2226422876119613,0.8627448678016663,0.8627448678016663,0.0,202.97018432617188,211.0,61837.7890625,0.0,3479.57666015625,1.0,278.85723876953125,282.9577331542969,296.57281494140625,300.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233502745628356,1.0,0.0,0.0,3.602893829345703,3.602917909622192,8.661562560519087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.58984375,0.0,1501.674072265625,1895.4371337890625,0.0,3620.0439453125,0.8971156477928162,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447247743606567,0.4355860650539398,0.3951161205768585,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90216064453125,0.9716012477874756,0.6531038284301758,0.6195362210273743,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8824100494384766,0.4989430606365204,0.3506499826908111,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8367130756378174,0.4227367639541626,0.4036978483200073,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942233443260193,0.2364338636398315,1.083930492401123,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,298.3241271972656,297.23779296875,284.9034423828125,1.0,0.6529198884963989,0.3873926401138305,0.3873926401138305,1.0,1.0,-3.426100254058838,0.995818555355072,2.430281639099121,0.2226422876119613,0.8627448678016663,0.8627448678016663,0.0,202.97018432617188,211.0,61837.7890625,0.0,3479.57666015625,1.0,278.85723876953125,282.9577331542969,296.57281494140625,300.593017578125,293.1499938964844,293.1499938964844,279.1499938964844,38746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233502745628356,1.0,0.0,0.0,3.602893829345703,3.602917909622192,8.661562560519087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.58984375,0.0,1501.674072265625,1895.4371337890625,0.0,3620.0439453125,0.8971156477928162,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8420135974884033,0.4357713758945465,0.3951093852519989,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.004150390625,0.9690351486206056,0.6546086072921753,0.6207530498504639,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812083601951599,0.5022175312042236,0.3528017699718475,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346810936927795,0.4238509833812713,0.4046428799629211,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920936107635498,0.2368236184120178,1.0855426788330078,285.0042419433594,284.95001220703125,300.95001220703125,293.5142822265625,298.3199768066406,297.24200439453125,285.0033874511719,1.0,0.6553672552108765,0.3866735994815826,0.3866735994815826,1.0,1.0,-3.4332098960876465,0.9961043000221252,2.437105655670166,0.2211484760046005,0.95510596036911,0.95510596036911,0.0,205.8622283935547,214.0,61164.578125,0.0,3513.37255859375,1.0,279.1420593261719,283.0770568847656,296.4985656738281,300.4037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166101813316344,1.0,0.0,0.0,3.7161433696746826,3.716167449951172,9.2146365204826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6884765625,0.0,1588.765380859375,1895.4371337890625,0.0,3557.843017578125,0.9184280037879944,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8420135974884033,0.4357713758945465,0.3951093852519989,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.004150390625,0.9690351486206056,0.6546086072921753,0.6207530498504639,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8812083601951599,0.5022175312042236,0.3528017699718475,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8346810936927795,0.4238509833812713,0.4046428799629211,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920936107635498,0.2368236184120178,1.0855426788330078,285.0042419433594,284.95001220703125,300.95001220703125,293.5142822265625,298.3199768066406,297.24200439453125,285.0033874511719,1.0,0.6553672552108765,0.3866735994815826,0.3866735994815826,1.0,1.0,-3.4332098960876465,0.9961043000221252,2.437105655670166,0.2211484760046005,0.95510596036911,0.95510596036911,0.0,205.8622283935547,214.0,61164.578125,0.0,3513.37255859375,1.0,279.1420593261719,283.0770568847656,296.4985656738281,300.4037780761719,293.1499938964844,293.1499938964844,278.8500061035156,33473.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166101813316344,1.0,0.0,0.0,3.7161433696746826,3.716167449951172,9.2146365204826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.6884765625,0.0,1588.765380859375,1895.4371337890625,0.0,3557.843017578125,0.9184280037879944,1.0,0.0,3.0,1.0,0.0
17848860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385043740272522,0.4348366558551788,0.3946655392646789,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9021911621094,0.9655486941337584,0.6549917459487915,0.6215425729751587,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791729807853699,0.504548192024231,0.3546877801418304,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.83198082447052,0.4242381751537323,0.4053429961204529,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893714666366577,0.2368113398551941,1.0867000818252563,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3076171875,297.236083984375,284.9034423828125,1.0,0.6577388048171997,0.3858922719955444,0.3858922719955444,1.0,1.0,-3.4381375312805176,0.995455801486969,2.4426815509796143,0.2194335460662841,0.8627479672431946,0.8627479672431946,0.0,209.2529296875,217.0,61790.16796875,0.0,3545.000732421875,1.0,278.85723876953125,282.955078125,296.5058898925781,300.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,38728.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256592988967896,1.0,0.0,0.0,3.60250186920166,3.6025259494781494,8.659678201183851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3369140625,0.0,1501.1104736328125,1895.4371337890625,0.0,3641.291259765625,0.8970077037811279,1.0,0.0,3.0,1.0,0.0
17848920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8385043740272522,0.4348366558551788,0.3946655392646789,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9021911621094,0.9655486941337584,0.6549917459487915,0.6215425729751587,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791729807853699,0.504548192024231,0.3546877801418304,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.83198082447052,0.4242381751537323,0.4053429961204529,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6893714666366577,0.2368113398551941,1.0867000818252563,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,298.3076171875,297.236083984375,284.9034423828125,1.0,0.6577388048171997,0.3858922719955444,0.3858922719955444,1.0,1.0,-3.4381375312805176,0.995455801486969,2.4426815509796143,0.2194335460662841,0.8627479672431946,0.8627479672431946,0.0,209.2529296875,217.0,61790.16796875,0.0,3545.000732421875,1.0,278.85723876953125,282.955078125,296.5058898925781,300.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,38728.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256592988967896,1.0,0.0,0.0,3.60250186920166,3.6025259494781494,8.659678201183851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3369140625,0.0,1501.1104736328125,1895.4371337890625,0.0,3641.291259765625,0.8970077037811279,1.0,0.0,3.0,1.0,0.0
17848980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360314965248108,0.434999406337738,0.3946367800235748,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.9630847573280334,0.6564054489135742,0.6226741671562195,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782196044921875,0.5078834295272827,0.356878250837326,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301387429237366,0.4253095388412475,0.4062446057796478,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874274611473083,0.2371898591518402,1.0882512331008911,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016357421875,297.2404479980469,285.0025634765625,1.0,0.660098135471344,0.3851109445095062,0.3851109445095062,1.0,1.0,-3.4450392723083496,0.9954668879508972,2.449572324752808,0.2177181541919708,0.954290509223938,0.954290509223938,0.0,212.0482482910156,220.0,61097.0703125,0.0,3577.96875,1.0,279.1420288085937,283.0739440917969,296.4259033203125,300.3280944824219,293.1499938964844,293.1499938964844,278.8500061035156,33494.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919280171394348,1.0,0.0,0.0,3.714970827102661,3.7149949073791504,9.208822007167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5009765625,0.0,1587.5802001953125,1895.4371337890625,0.0,3582.513916015625,0.9181742072105408,1.0,0.0,3.0,1.0,0.0
17849040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360314965248108,0.434999406337738,0.3946367800235748,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0033569335937,0.9630847573280334,0.6564054489135742,0.6226741671562195,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8782196044921875,0.5078834295272827,0.356878250837326,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8301387429237366,0.4253095388412475,0.4062446057796478,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874274611473083,0.2371898591518402,1.0882512331008911,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,298.3016357421875,297.2404479980469,285.0025634765625,1.0,0.660098135471344,0.3851109445095062,0.3851109445095062,1.0,1.0,-3.4450392723083496,0.9954668879508972,2.449572324752808,0.2177181541919708,0.954290509223938,0.954290509223938,0.0,212.0482482910156,220.0,61097.0703125,0.0,3577.96875,1.0,279.1420288085937,283.0739440917969,296.4259033203125,300.3280944824219,293.1499938964844,293.1499938964844,278.8500061035156,33494.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919280171394348,1.0,0.0,0.0,3.714970827102661,3.7149949073791504,9.208822007167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5009765625,0.0,1587.5802001953125,1895.4371337890625,0.0,3582.513916015625,0.9181742072105408,1.0,0.0,3.0,1.0,0.0
17849100,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8347504734992981,0.4345926642417907,0.3946045339107513,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8756103515625,0.9618062376976012,0.6566789746284485,0.623272180557251,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8776944279670715,0.5091335773468018,0.35797318816185,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8291962146759033,0.4255521595478058,0.4067197740077972,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6864585876464844,0.237227976322174,1.0891960859298706,284.875732421875,284.95001220703125,300.8923034667969,293.4188842773437,298.2952880859375,297.2384948730469,284.8738098144531,1.0,0.6613252758979797,0.3847202658653259,0.3847202658653259,1.0,1.0,-3.448751449584961,0.9955487251281738,2.453202724456787,0.217013418674469,0.8657758831977844,0.8657758831977844,0.0,213.5243988037109,220.0,62005.515625,0.0,3595.578857421875,1.0,278.89678955078125,282.92828369140625,296.457763671875,300.52618408203125,293.1499938964844,293.1499938964844,278.8500061035156,37684.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926038146018982,1.0,0.0,0.0,3.681152820587158,3.6811773777008057,9.041926318786864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.806640625,0.0,1580.8173828125,1895.4371337890625,0.0,3644.7744140625,0.9112767577171326,1.0,0.0,3.0,1.0,0.0
17849160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8327429890632629,0.4340473711490631,0.3941743671894073,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90155029296875,0.9596598148345948,0.656710147857666,0.6233983039855957,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8764081001281738,0.5102664232254028,0.358799934387207,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8276049494743347,0.4256527721881866,0.4069015383720398,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6848710775375366,0.2371647655963897,1.0893408060073853,284.9013977050781,284.95001220703125,300.8781433105469,293.3970947265625,298.28741455078125,297.2347717285156,284.9029235839844,1.0,0.6624054908752441,0.3843410313129425,0.3843410313129425,1.0,1.0,-3.449775218963623,0.994761884212494,2.4550132751464844,0.2159964740276336,0.8615707159042358,0.8615707159042358,0.0,215.3860321044922,223.0,61694.78515625,0.0,3609.014404296875,1.0,278.85748291015625,282.95245361328125,296.4253234863281,300.4383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38796.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285967946052552,1.0,0.0,0.0,3.599304914474488,3.599328994750977,8.644315130368341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1865234375,0.0,1498.125732421875,1895.4371337890625,0.0,3668.2724609375,0.8963287472724915,1.0,0.0,3.0,1.0,0.0
17849220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304023742675781,0.4341866970062256,0.3941262662410736,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022277832031,0.957198441028595,0.6580147743225098,0.6244216561317444,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8755980134010315,0.5136595964431763,0.3610297441482544,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258554935455322,0.4266810119152069,0.4077624976634979,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.683029055595398,0.2375275790691375,1.0908255577087402,285.0023193359375,284.95001220703125,300.8474426269531,293.3511962890625,298.2796936035156,297.2392578125,285.0014343261719,1.0,0.6647114157676697,0.3835825622081756,0.3835825622081756,1.0,1.0,-3.45644211769104,0.9947419762611388,2.461700201034546,0.2143093198537826,0.9522469639778136,0.9522469639778136,0.0,218.1591796875,226.0,60982.5546875,0.0,3641.507080078125,1.0,279.1420288085937,283.0710144042969,296.33795166015625,300.23419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33534.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223577976226808,1.0,0.0,0.0,3.710740327835083,3.710764408111572,9.187860996462404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.3359375,0.0,1583.0469970703125,1895.4371337890625,0.0,3610.901611328125,0.9172502160072328,1.0,0.0,3.0,1.0,0.0
17849280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8304023742675781,0.4341866970062256,0.3941262662410736,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022277832031,0.957198441028595,0.6580147743225098,0.6244216561317444,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8755980134010315,0.5136595964431763,0.3610297441482544,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8258554935455322,0.4266810119152069,0.4077624976634979,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.683029055595398,0.2375275790691375,1.0908255577087402,285.0023193359375,284.95001220703125,300.8474426269531,293.3511962890625,298.2796936035156,297.2392578125,285.0014343261719,1.0,0.6647114157676697,0.3835825622081756,0.3835825622081756,1.0,1.0,-3.45644211769104,0.9947419762611388,2.461700201034546,0.2143093198537826,0.9522469639778136,0.9522469639778136,0.0,218.1591796875,226.0,60982.5546875,0.0,3641.507080078125,1.0,279.1420288085937,283.0710144042969,296.33795166015625,300.23419189453125,293.1499938964844,293.1499938964844,278.8500061035156,33534.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223577976226808,1.0,0.0,0.0,3.710740327835083,3.710764408111572,9.187860996462404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.3359375,0.0,1583.0469970703125,1895.4371337890625,0.0,3610.901611328125,0.9172502160072328,1.0,0.0,3.0,1.0,0.0
17849340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8280192613601685,0.4333923161029815,0.3938249349594116,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8892517089844,0.9546157717704772,0.6581618785858154,0.6250041127204895,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8744122982025146,0.5155866742134094,0.3626507222652435,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8240306973457336,0.4269242882728576,0.4083225131034851,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6811932325363159,0.2375012338161468,1.0918303728103638,284.8889465332031,284.95001220703125,300.82080078125,293.3124389648437,298.2670593261719,297.2347106933594,284.8919982910156,1.0,0.6665551066398621,0.3829757869243622,0.3829757869243622,1.0,1.0,-3.4606220722198486,0.9943227171897888,2.466299533843994,0.2130242586135864,0.8588741421699524,0.8588741421699524,0.0,220.7537536621093,226.0,61621.36328125,0.0,3666.983154296875,1.0,278.8651733398437,282.94110107421875,296.349365234375,300.3724060058594,293.1499938964844,293.1499938964844,278.8500061035156,39287.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312800168991088,1.0,0.0,0.0,3.610122680664064,3.610146760940552,8.696354143467033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.34765625,0.0,1513.5811767578125,1895.4371337890625,0.0,3692.868408203125,0.8986810445785522,1.0,0.0,3.0,1.0,0.0
17849400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8272507190704346,0.4332172870635986,0.3936448693275451,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9017028808594,0.9537554383277892,0.6582028865814209,0.6250261664390564,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739365339279175,0.5160921812057495,0.3629851937294006,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8234161138534546,0.4269815981388092,0.4083780348300934,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6805816292762756,0.2374849319458007,1.0918363332748413,284.90155029296875,284.95001220703125,300.8138427734375,293.302490234375,298.263916015625,297.2337341308594,284.90289306640625,1.0,0.6669682860374451,0.3828240931034088,0.3828240931034088,1.0,1.0,-3.4609076976776123,0.9939656853675842,2.466942071914673,0.2125833630561828,0.8600528836250305,0.8600528836250305,0.0,221.4900360107422,229.0,61556.078125,0.0,3672.032958984375,1.0,278.8572998046875,282.9506530761719,296.3310852050781,300.3357849121094,293.1499938964844,293.1499938964844,279.1499938964844,38813.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317595362663268,1.0,0.0,0.0,3.592811346054077,3.592835187911988,8.61315186284628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.8349609375,0.0,1491.1888427734375,1895.4371337890625,0.0,3697.2587890625,0.8949255347251892,1.0,0.0,3.0,1.0,0.0
17849460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250110149383545,0.4333334565162658,0.393579751253128,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00115966796875,0.951318383216858,0.6594335436820984,0.6259852647781372,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732494115829468,0.5195399522781372,0.3652536273002624,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8217363953590393,0.4279675781726837,0.4092005491256714,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.678825318813324,0.2378287464380264,1.093239188194275,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2548828125,297.2383728027344,285.0003967285156,1.0,0.6692308187484741,0.3820956349372864,0.3820956349372864,1.0,1.0,-3.467378854751587,0.993948221206665,2.473430633544922,0.2109498232603073,0.9494550228118896,0.9494550228118896,0.0,224.2499542236328,232.0,60823.875,0.0,3704.1796875,1.0,279.1419677734375,283.06854248046875,296.2381896972656,300.1249084472656,293.1499938964844,293.1499938964844,278.8500061035156,33563.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925526797771454,1.0,0.0,0.0,3.703322649002075,3.703346729278565,9.151165158982622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.505859375,0.0,1574.807861328125,1895.4371337890625,0.0,3640.072998046875,0.915597438812256,1.0,0.0,3.0,1.0,0.0
17849520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250110149383545,0.4333334565162658,0.393579751253128,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00115966796875,0.951318383216858,0.6594335436820984,0.6259852647781372,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732494115829468,0.5195399522781372,0.3652536273002624,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8217363953590393,0.4279675781726837,0.4092005491256714,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.678825318813324,0.2378287464380264,1.093239188194275,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,298.2548828125,297.2383728027344,285.0003967285156,1.0,0.6692308187484741,0.3820956349372864,0.3820956349372864,1.0,1.0,-3.467378854751587,0.993948221206665,2.473430633544922,0.2109498232603073,0.9494550228118896,0.9494550228118896,0.0,224.2499542236328,232.0,60823.875,0.0,3704.1796875,1.0,279.1419677734375,283.06854248046875,296.2381896972656,300.1249084472656,293.1499938964844,293.1499938964844,278.8500061035156,33563.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925526797771454,1.0,0.0,0.0,3.703322649002075,3.703346729278565,9.151165158982622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.505859375,0.0,1574.807861328125,1895.4371337890625,0.0,3640.072998046875,0.915597438812256,1.0,0.0,3.0,1.0,0.0
17849580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219630122184753,0.4323484003543854,0.3930809497833252,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.947892963886261,0.6595433354377747,0.6265152096748352,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717232942581177,0.5220189094543457,0.367240846157074,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193698525428772,0.4282270967960357,0.4097760617733001,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764788627624512,0.2377679198980331,1.094165563583374,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2379455566406,297.2330322265625,284.90313720703125,1.0,0.6714451909065247,0.3813671767711639,0.3813671767711639,1.0,1.0,-3.4716219902038574,0.9931719303131104,2.478450059890747,0.2092805951833725,0.8579387068748474,0.8579387068748474,0.0,227.57647705078125,235.0,61372.765625,0.0,3734.301025390625,1.0,278.8573608398437,282.94952392578125,296.2268981933594,300.2201843261719,293.1499938964844,293.1499938964844,279.1499938964844,38845.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349506497383118,1.0,0.0,0.0,3.583209276199341,3.583233118057251,8.567174631934904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.98828125,0.0,1481.020751953125,1895.4371337890625,0.0,3726.433837890625,0.8928262591362,1.0,0.0,3.0,1.0,0.0
17849640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219630122184753,0.4323484003543854,0.3930809497833252,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9019775390625,0.947892963886261,0.6595433354377747,0.6265152096748352,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717232942581177,0.5220189094543457,0.367240846157074,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193698525428772,0.4282270967960357,0.4097760617733001,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764788627624512,0.2377679198980331,1.094165563583374,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,298.2379455566406,297.2330322265625,284.90313720703125,1.0,0.6714451909065247,0.3813671767711639,0.3813671767711639,1.0,1.0,-3.4716219902038574,0.9931719303131104,2.478450059890747,0.2092805951833725,0.8579387068748474,0.8579387068748474,0.0,227.57647705078125,235.0,61372.765625,0.0,3734.301025390625,1.0,278.8573608398437,282.94952392578125,296.2268981933594,300.2201843261719,293.1499938964844,293.1499938964844,279.1499938964844,38845.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349506497383118,1.0,0.0,0.0,3.583209276199341,3.583233118057251,8.567174631934904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.98828125,0.0,1481.020751953125,1895.4371337890625,0.0,3726.433837890625,0.8928262591362,1.0,0.0,3.0,1.0,0.0
17849700,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8205583095550537,0.4323326051235199,0.3928576707839966,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0138244628906,0.9463127255439758,0.6600773930549622,0.6267865300178528,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8710988163948059,0.5237062573432922,0.3682607114315033,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8182694911956787,0.4286369681358337,0.4100348949432373,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6753699779510498,0.237884059548378,1.094456434249878,285.013427734375,284.95001220703125,300.718994140625,293.1709899902344,298.232421875,297.2347106933594,285.0147705078125,1.0,0.6724948883056641,0.3810029625892639,0.3810029625892639,1.0,1.0,-3.473560810089112,0.9927275776863098,2.480833053588867,0.20829439163208,0.9353716969490052,0.9353716969490052,0.0,229.1266632080078,235.0,60511.7265625,0.0,3748.27880859375,1.0,279.10009765625,283.0770263671875,296.1481628417969,299.9793395996094,293.1499938964844,293.1499938964844,279.1499938964844,34241.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298633933067322,1.0,0.0,0.0,3.6309854984283447,3.631009101867676,8.797156851869659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7451171875,0.0,1499.025146484375,1895.4371337890625,0.0,3679.888916015625,0.901427686214447,1.0,0.0,3.0,1.0,0.0
17849760,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8197809457778931,0.4324404001235962,0.3929915130138397,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.000244140625,0.9454787969589232,0.6607151627540588,0.6274225115776062,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8711283802986145,0.5255151391029358,0.3695392608642578,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8177289366722107,0.4291701316833496,0.4105559587478637,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.674789309501648,0.2380921840667724,1.0954757928848269,285.0003662109375,284.95001220703125,300.69842529296875,293.14337158203125,298.2278137207031,297.2378234863281,284.9990539550781,1.0,0.673668622970581,0.3806387186050415,0.3806387186050415,1.0,1.0,-3.477874994277954,0.9930671453475952,2.4848079681396484,0.2076145559549331,0.946233332157135,0.946233332157135,0.0,230.33599853515625,238.0,60633.07421875,0.0,3766.109130859375,1.0,279.1426696777344,283.06622314453125,296.1292724609375,300.0039367675781,293.1499938964844,293.1499938964844,278.8500061035156,33509.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286529421806335,1.0,0.0,0.0,3.695179224014282,3.695203304290772,9.110963787861692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.1787109375,0.0,1565.1480712890625,1895.4371337890625,0.0,3668.787841796875,0.913500964641571,1.0,0.0,3.0,1.0,0.0
