time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168045282363892,0.4314396381378174,0.3924819827079773,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023742675781,0.9420742392539978,0.6607269644737244,0.6278617978096008,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8697267174720764,0.5280341506004333,0.3715587556362152,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154162764549255,0.4293888211250305,0.4110958576202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725408434867859,0.2380140274763107,1.096331238746643,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2098999023437,297.2325439453125,284.90350341796875,1.0,0.6758427023887634,0.3799102902412414,0.3799102902412414,1.0,1.0,-3.48190712928772,0.992205798625946,2.489701509475708,0.2059168219566345,0.8554685115814209,0.8554685115814209,0.0,233.6593475341797,241.0,61156.3125,0.0,3795.84619140625,1.0,278.8574523925781,282.94891357421875,296.11590576171875,300.0951538085937,293.1499938964844,293.1499938964844,279.1499938964844,38870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381102323532104,1.0,0.0,0.0,3.571230411529541,3.571254014968872,8.509989584126743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4375,0.0,1468.297119140625,1895.4371337890625,0.0,3755.24755859375,0.8901930451393127,1.0,0.0,3.0,1.0,0.0
17849880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8168045282363892,0.4314396381378174,0.3924819827079773,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9023742675781,0.9420742392539978,0.6607269644737244,0.6278617978096008,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8697267174720764,0.5280341506004333,0.3715587556362152,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154162764549255,0.4293888211250305,0.4110958576202392,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725408434867859,0.2380140274763107,1.096331238746643,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,298.2098999023437,297.2325439453125,284.90350341796875,1.0,0.6758427023887634,0.3799102902412414,0.3799102902412414,1.0,1.0,-3.48190712928772,0.992205798625946,2.489701509475708,0.2059168219566345,0.8554685115814209,0.8554685115814209,0.0,233.6593475341797,241.0,61156.3125,0.0,3795.84619140625,1.0,278.8574523925781,282.94891357421875,296.11590576171875,300.0951538085937,293.1499938964844,293.1499938964844,279.1499938964844,38870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381102323532104,1.0,0.0,0.0,3.571230411529541,3.571254014968872,8.509989584126743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4375,0.0,1468.297119140625,1895.4371337890625,0.0,3755.24755859375,0.8901930451393127,1.0,0.0,3.0,1.0,0.0
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146626353263855,0.4315048456192016,0.3923808336257934,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.9396599531173706,0.6617743372917175,0.6286574602127075,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692213296890259,0.5315694212913513,0.3738914132118225,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138059973716736,0.4302882254123688,0.4118421077728271,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709213852882385,0.2383196651935577,1.0975770950317385,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1988830566406,297.2372436523437,284.9983215332031,1.0,0.6780251860618591,0.379181832075119,0.379181832075119,1.0,1.0,-3.4879355430603027,0.992009162902832,2.4959263801574707,0.2042200118303299,0.9423375725746156,0.9423375725746156,0.0,236.41677856445312,244.0,60409.296875,0.0,3827.2734375,1.0,279.14178466796875,283.064697265625,296.0166015625,299.8765563964844,293.1499938964844,293.1499938964844,278.8500061035156,33598.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318041205406188,1.0,0.0,0.0,3.681474685668945,3.681498527526856,9.04350827113376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.099609375,0.0,1550.34423828125,1895.4371337890625,0.0,3697.66650390625,0.9107038378715516,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146626353263855,0.4315048456192016,0.3923808336257934,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99908447265625,0.9396599531173706,0.6617743372917175,0.6286574602127075,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692213296890259,0.5315694212913513,0.3738914132118225,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8138059973716736,0.4302882254123688,0.4118421077728271,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709213852882385,0.2383196651935577,1.0975770950317385,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,298.1988830566406,297.2372436523437,284.9983215332031,1.0,0.6780251860618591,0.379181832075119,0.379181832075119,1.0,1.0,-3.4879355430603027,0.992009162902832,2.4959263801574707,0.2042200118303299,0.9423375725746156,0.9423375725746156,0.0,236.41677856445312,244.0,60409.296875,0.0,3827.2734375,1.0,279.14178466796875,283.064697265625,296.0166015625,299.8765563964844,293.1499938964844,293.1499938964844,278.8500061035156,33598.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318041205406188,1.0,0.0,0.0,3.681474685668945,3.681498527526856,9.04350827113376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.099609375,0.0,1550.34423828125,1895.4371337890625,0.0,3697.66650390625,0.9107038378715516,1.0,0.0,3.0,1.0,0.0
17850060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117026090621948,0.4304900467395782,0.3918466866016388,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9030456542969,0.9362873435020448,0.6617116332054138,0.6290189623832703,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.867914617061615,0.5341227054595947,0.3759283721446991,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115130662918091,0.4304669797420501,0.4123375117778778,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687545776367188,0.238224983215332,1.0983420610427856,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1803283691406,297.23211669921875,284.90411376953125,1.0,0.6801566481590271,0.3784472048282623,0.3784472048282623,1.0,1.0,-3.4917030334472656,0.9910280108451844,2.5006749629974365,0.2024663090705871,0.8528040051460266,0.8528040051460266,0.0,239.7432861328125,247.0,60916.9609375,0.0,3856.515869140625,1.0,278.8575439453125,282.94879150390625,296.00103759765625,299.9643249511719,293.1499938964844,293.1499938964844,279.1499938964844,38882.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411845803260804,1.0,0.0,0.0,3.557546377182007,3.557569980621338,8.44489875362342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.041015625,0.0,1453.7391357421875,1895.4371337890625,0.0,3783.21044921875,0.88718181848526,1.0,0.0,3.0,1.0,0.0
17850120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8117026090621948,0.4304900467395782,0.3918466866016388,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9030456542969,0.9362873435020448,0.6617116332054138,0.6290189623832703,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.867914617061615,0.5341227054595947,0.3759283721446991,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115130662918091,0.4304669797420501,0.4123375117778778,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687545776367188,0.238224983215332,1.0983420610427856,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,298.1803283691406,297.23211669921875,284.90411376953125,1.0,0.6801566481590271,0.3784472048282623,0.3784472048282623,1.0,1.0,-3.4917030334472656,0.9910280108451844,2.5006749629974365,0.2024663090705871,0.8528040051460266,0.8528040051460266,0.0,239.7432861328125,247.0,60916.9609375,0.0,3856.515869140625,1.0,278.8575439453125,282.94879150390625,296.00103759765625,299.9643249511719,293.1499938964844,293.1499938964844,279.1499938964844,38882.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411845803260804,1.0,0.0,0.0,3.557546377182007,3.557569980621338,8.44489875362342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.041015625,0.0,1453.7391357421875,1895.4371337890625,0.0,3783.21044921875,0.88718181848526,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095690608024597,0.4305306375026703,0.391728937625885,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.9339032769203186,0.6626693606376648,0.6297373175621033,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674857020378113,0.5376906394958496,0.3782861530780792,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099167346954346,0.4313239455223083,0.4130468070507049,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6672002673149109,0.2385128736495971,1.0995162725448608,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1687316894531,297.2367858886719,284.99737548828125,1.0,0.6823002696037292,0.3777125775814056,0.3777125775814056,1.0,1.0,-3.4975180625915527,0.990725576877594,2.5067925453186035,0.2007205933332443,0.9383444786071776,0.9383444786071776,0.0,242.4983062744141,250.0,60170.421875,0.0,3887.573974609375,1.0,279.1416931152344,283.0633239746094,295.9007568359375,299.7445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934782087802887,1.0,0.0,0.0,3.668070554733277,3.6680943965911865,8.977773973128933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2919921875,0.0,1535.362060546875,1895.4371337890625,0.0,3724.894775390625,0.9076933860778807,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095690608024597,0.4305306375026703,0.391728937625885,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.9339032769203186,0.6626693606376648,0.6297373175621033,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674857020378113,0.5376906394958496,0.3782861530780792,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099167346954346,0.4313239455223083,0.4130468070507049,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6672002673149109,0.2385128736495971,1.0995162725448608,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1687316894531,297.2367858886719,284.99737548828125,1.0,0.6823002696037292,0.3777125775814056,0.3777125775814056,1.0,1.0,-3.4975180625915527,0.990725576877594,2.5067925453186035,0.2007205933332443,0.9383444786071776,0.9383444786071776,0.0,242.4983062744141,250.0,60170.421875,0.0,3887.573974609375,1.0,279.1416931152344,283.0633239746094,295.9007568359375,299.7445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934782087802887,1.0,0.0,0.0,3.668070554733277,3.6680943965911865,8.977773973128933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2919921875,0.0,1535.362060546875,1895.4371337890625,0.0,3724.894775390625,0.9076933860778807,1.0,0.0,3.0,1.0,0.0
17850300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8084149360656738,0.4300718307495117,0.3916401267051697,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8749389648437,0.9326452612876892,0.6627184152603149,0.630115807056427,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8671932220458984,0.5390284061431885,0.3794474601745605,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8090663552284241,0.4314559996128082,0.4134166240692138,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6664084792137146,0.238504096865654,1.1002490520477295,284.875,284.95001220703125,300.49755859375,292.885986328125,298.1598815917969,297.2350158691406,284.87371826171875,1.0,0.6834172010421753,0.3773452639579773,0.3773452639579773,1.0,1.0,-3.500596523284912,0.9906205534934998,2.509975910186768,0.199989840388298,0.8515915274620056,0.8515915274620056,0.0,243.9749450683593,250.0,60998.953125,0.0,3904.150390625,1.0,278.8978576660156,282.923095703125,295.9248352050781,299.92889404296875,293.1499938964844,293.1499938964844,278.8500061035156,38057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415353536605836,1.0,0.0,0.0,3.625990152359009,3.626014232635498,8.77296770340763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.1015625,0.0,1521.9139404296875,1895.4371337890625,0.0,3786.39599609375,0.8991707563400269,1.0,0.0,3.0,1.0,0.0
17850360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8066007494926453,0.4295044839382171,0.3911797106266022,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.903564453125,0.9306082129478456,0.6625498533248901,0.6300476789474487,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8662781119346619,0.5402712821960449,0.3803410232067108,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8076371550559998,0.4314652383327484,0.4135041832923889,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6651234030723572,0.2384035140275955,1.1002076864242554,284.9034118652344,284.95001220703125,300.47412109375,292.85723876953125,298.1499328613281,297.23175048828125,284.9046630859375,1.0,0.6843937635421753,0.3769888281822204,0.3769888281822204,1.0,1.0,-3.5010931491851807,0.9896974563598632,2.5113956928253174,0.1989702582359314,0.8498550653457642,0.8498550653457642,0.0,245.81854248046875,253.0,60660.37109375,0.0,3916.43115234375,1.0,278.8579406738281,282.9489440917969,295.88531494140625,299.8314819335937,293.1499938964844,293.1499938964844,279.1499938964844,38909.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440789818763732,1.0,0.0,0.0,3.542710065841675,3.542733669281006,8.374608455596899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9873046875,0.0,1438.1793212890625,1895.4371337890625,0.0,3809.467529296875,0.8838851451873779,1.0,0.0,3.0,1.0,0.0
17850420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044427633285522,0.4295202195644378,0.3910454213619232,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.997314453125,0.9282431602478028,0.6633971333503723,0.6306654214859009,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659070730209351,0.5438615083694458,0.3827171325683594,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060334920883179,0.4322806298732757,0.4141778349876404,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6636258363723755,0.2386744171380996,1.1013164520263672,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1381225585937,297.2363586425781,284.99658203125,1.0,0.6864989399909973,0.3762759268283844,0.3762759268283844,1.0,1.0,-3.5066680908203125,0.9893659949302672,2.5173020362854004,0.1972589790821075,0.9343467354774476,0.9343467354774476,0.0,248.57839965820312,256.0,59924.58203125,0.0,3947.079833984375,1.0,279.1415710449219,283.0622863769531,295.7855834960937,299.6123962402344,293.1499938964844,293.1499938964844,278.8500061035156,33605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375706315040588,1.0,0.0,0.0,3.6539154052734375,3.653939008712769,8.908616564440308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9423828125,0.0,1519.596923828125,1895.4371337890625,0.0,3750.331787109375,0.904513657093048,1.0,0.0,3.0,1.0,0.0
17850480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044427633285522,0.4295202195644378,0.3910454213619232,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.997314453125,0.9282431602478028,0.6633971333503723,0.6306654214859009,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8659070730209351,0.5438615083694458,0.3827171325683594,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060334920883179,0.4322806298732757,0.4141778349876404,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6636258363723755,0.2386744171380996,1.1013164520263672,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,298.1381225585937,297.2363586425781,284.99658203125,1.0,0.6864989399909973,0.3762759268283844,0.3762759268283844,1.0,1.0,-3.5066680908203125,0.9893659949302672,2.5173020362854004,0.1972589790821075,0.9343467354774476,0.9343467354774476,0.0,248.57839965820312,256.0,59924.58203125,0.0,3947.079833984375,1.0,279.1415710449219,283.0622863769531,295.7855834960937,299.6123962402344,293.1499938964844,293.1499938964844,278.8500061035156,33605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375706315040588,1.0,0.0,0.0,3.6539154052734375,3.653939008712769,8.908616564440308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9423828125,0.0,1519.596923828125,1895.4371337890625,0.0,3750.331787109375,0.904513657093048,1.0,0.0,3.0,1.0,0.0
17850540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8018929362297058,0.4285848140716553,0.3905842006206512,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9001770019531,0.9254387617111206,0.6631713509559631,0.6308737397193909,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8649585247039795,0.5461243987083435,0.3845598399639129,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8040739297866821,0.4323668777942657,0.4145801067352295,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6619086265563965,0.2385659962892532,1.1019634008407593,284.8999938964844,284.95001220703125,300.38543701171875,292.7507629394531,298.12139892578125,297.231689453125,284.9015808105469,1.0,0.6883237361907959,0.375648558139801,0.375648558139801,1.0,1.0,-3.5098519325256348,0.9884925484657288,2.521359443664551,0.195767194032669,0.8480702042579651,0.8480702042579651,0.0,251.479232788086,256.0,60454.28515625,0.0,3972.553955078125,1.0,278.86260986328125,282.9462280273437,295.7830505371094,299.7210998535156,293.1499938964844,293.1499938964844,278.8500061035156,39103.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465537667274476,1.0,0.0,0.0,3.53728985786438,3.537313222885132,8.34900276913686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8154296875,0.0,1433.85791015625,1895.4371337890625,0.0,3831.86328125,0.8829025030136108,1.0,0.0,3.0,1.0,0.0
17850600,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8014737963676453,0.4284818470478058,0.3904755711555481,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9048156738281,0.9249724745750428,0.6631547808647156,0.6308447122573853,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647629022598267,0.5464578866958618,0.3847782909870147,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8037404417991638,0.4323847889900207,0.4145947992801666,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6616174578666687,0.2385502159595489,1.1019299030303955,284.9047546386719,284.95001220703125,300.3797912597656,292.7441101074219,298.1192626953125,297.23126220703125,284.9054260253906,1.0,0.6885480284690857,0.3755629956722259,0.3755629956722259,1.0,1.0,-3.509925603866577,0.9882561564445496,2.521669626235962,0.1955033093690872,0.8474323749542236,0.8474323749542236,0.0,251.90969848632807,259.0,60419.15625,0.0,3975.324462890625,1.0,278.8583374023437,282.9494323730469,295.77130126953125,299.69976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38768.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467634558677672,1.0,0.0,0.0,3.529332160949707,3.529355525970459,8.31148042834684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4384765625,0.0,1423.049560546875,1895.4371337890625,0.0,3833.75830078125,0.8808332085609436,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993810772895813,0.4284751415252685,0.390330970287323,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.922678291797638,0.663917601108551,0.6313959360122681,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644575476646423,0.5500603318214417,0.3871691823005676,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8021712303161621,0.4331609904766083,0.4152372479438782,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.660186767578125,0.2388051003217697,1.1029810905456543,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1076354980469,297.2358093261719,284.9959716796875,1.0,0.6906152367591858,0.374882698059082,0.374882698059082,1.0,1.0,-3.515319347381592,0.9879467487335204,2.527372598648072,0.1938656866550445,0.9304747581481934,0.9304747581481934,0.0,254.65953063964844,262.0,59680.13671875,0.0,4005.609375,1.0,279.1414794921875,283.0616149902344,295.67388916015625,299.4833374023437,293.1499938964844,293.1499938964844,278.8500061035156,33598.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401146173477172,1.0,0.0,0.0,3.639504909515381,3.639528512954712,8.838487133289163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8271484375,0.0,1503.6070556640625,1895.4371337890625,0.0,3773.48681640625,0.901264488697052,1.0,0.0,3.0,1.0,0.0
17850720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993810772895813,0.4284751415252685,0.390330970287323,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967041015625,0.922678291797638,0.663917601108551,0.6313959360122681,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644575476646423,0.5500603318214417,0.3871691823005676,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8021712303161621,0.4331609904766083,0.4152372479438782,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.660186767578125,0.2388051003217697,1.1029810905456543,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,298.1076354980469,297.2358093261719,284.9959716796875,1.0,0.6906152367591858,0.374882698059082,0.374882698059082,1.0,1.0,-3.515319347381592,0.9879467487335204,2.527372598648072,0.1938656866550445,0.9304747581481934,0.9304747581481934,0.0,254.65953063964844,262.0,59680.13671875,0.0,4005.609375,1.0,279.1414794921875,283.0616149902344,295.67388916015625,299.4833374023437,293.1499938964844,293.1499938964844,278.8500061035156,33598.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401146173477172,1.0,0.0,0.0,3.639504909515381,3.639528512954712,8.838487133289163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8271484375,0.0,1503.6070556640625,1895.4371337890625,0.0,3773.48681640625,0.901264488697052,1.0,0.0,3.0,1.0,0.0
17850780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964915037155151,0.4274276494979858,0.3897483944892883,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057312011719,0.919500172138214,0.663591742515564,0.631494402885437,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8633836507797241,0.5526623725891113,0.3892335593700409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999368906021118,0.4332319498062134,0.4156202971935272,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.658257246017456,0.238667830824852,1.1035302877426147,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.0891418457031,297.230712890625,284.90625,1.0,0.6926249861717224,0.3742024004459381,0.3742024004459381,1.0,1.0,-3.51835036277771,0.9868506789207458,2.53149962425232,0.1921822279691696,0.8448615670204163,0.8448615670204163,0.0,257.98876953125,265.0,60172.109375,0.0,4033.377197265625,1.0,278.85845947265625,282.9501342773437,295.6627502441406,299.5734558105469,293.1499938964844,293.1499938964844,279.1499938964844,38747.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491910338401794,1.0,0.0,0.0,3.5144717693328857,3.5144948959350586,8.241635782724188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0263671875,0.0,1407.34375,1895.4371337890625,0.0,3855.67138671875,0.8775321245193481,1.0,0.0,3.0,1.0,0.0
17850840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7964915037155151,0.4274276494979858,0.3897483944892883,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057312011719,0.919500172138214,0.663591742515564,0.631494402885437,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8633836507797241,0.5526623725891113,0.3892335593700409,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999368906021118,0.4332319498062134,0.4156202971935272,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.658257246017456,0.238667830824852,1.1035302877426147,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,298.0891418457031,297.230712890625,284.90625,1.0,0.6926249861717224,0.3742024004459381,0.3742024004459381,1.0,1.0,-3.51835036277771,0.9868506789207458,2.53149962425232,0.1921822279691696,0.8448615670204163,0.8448615670204163,0.0,257.98876953125,265.0,60172.109375,0.0,4033.377197265625,1.0,278.85845947265625,282.9501342773437,295.6627502441406,299.5734558105469,293.1499938964844,293.1499938964844,279.1499938964844,38747.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491910338401794,1.0,0.0,0.0,3.5144717693328857,3.5144948959350586,8.241635782724188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0263671875,0.0,1407.34375,1895.4371337890625,0.0,3855.67138671875,0.8775321245193481,1.0,0.0,3.0,1.0,0.0
17850900,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7951921224594116,0.4273639321327209,0.3895037174224853,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0115661621094,0.918079674243927,0.6638991236686707,0.6315686106681824,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8629893064498901,0.5544169545173645,0.3903057873249054,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.798923671245575,0.4335475265979767,0.4158003032207489,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6573619842529297,0.2387452572584152,1.1036744117736816,285.0116882324219,284.95001220703125,300.2631225585937,292.6103210449219,298.0830383300781,297.2323913574219,285.0125732421875,1.0,0.693581223487854,0.3738622367382049,0.3738622367382049,1.0,1.0,-3.519818067550659,0.9862917065620422,2.5335264205932617,0.1912106871604919,0.9188392758369446,0.9188392758369446,0.0,259.52154541015625,265.0,59331.953125,0.0,4046.375244140625,1.0,279.09844970703125,283.0726623535156,295.5850830078125,299.3358459472656,293.1499938964844,293.1499938964844,279.1499938964844,34156.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438660740852356,1.0,0.0,0.0,3.5631043910980225,3.563127279281616,8.471306500723585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6708984375,0.0,1425.15966796875,1895.4371337890625,0.0,3807.53857421875,0.8862025141716003,1.0,0.0,3.0,1.0,0.0
17850960,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7944504618644714,0.4274024665355682,0.3895848095417022,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9960327148437,0.9172810912132264,0.6642876267433167,0.6319864988327026,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8631162643432617,0.5562674403190613,0.3916234672069549,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.798403263092041,0.4339729249477386,0.4162274897098541,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6568775773048401,0.2389073222875595,1.1045095920562744,284.9961853027344,284.95001220703125,300.24029541015625,292.5850524902344,298.0779113769531,297.2351989746094,284.9949035644531,1.0,0.6946555972099304,0.3735242486000061,0.3735242486000061,1.0,1.0,-3.523519992828369,0.9864638447761536,2.5370562076568604,0.1905248910188675,0.9269039034843444,0.9269039034843444,0.0,260.7401123046875,268.0,59451.91796875,0.0,4063.24560546875,1.0,279.1421203613281,283.0606994628906,295.56793212890625,299.3607177734375,293.1499938964844,293.1499938964844,278.8500061035156,33502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423167705535888,1.0,0.0,0.0,3.627652883529663,3.627676248550415,8.781015594649944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.037109375,0.0,1489.879150390625,1895.4371337890625,0.0,3793.489501953125,0.8982864618301392,1.0,0.0,3.0,1.0,0.0
17851020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916485071182251,0.4263488352298736,0.3889992535114288,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065856933594,0.9142143726348876,0.6638633012771606,0.6319924592971802,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621079921722412,0.5588639378547668,0.3936887085437774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962338328361511,0.4340153932571411,0.4165854752063751,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550267338752747,0.238757312297821,1.1050077676773071,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599975585937,297.2301025390625,284.9070739746094,1.0,0.6966278553009033,0.372848242521286,0.372848242521286,1.0,1.0,-3.526345729827881,0.9853030443191528,2.5410425662994385,0.1888328939676284,0.8425191640853882,0.8425191640853882,0.0,264.0654296875,271.0,59940.77734375,0.0,4090.5673828125,1.0,278.8586120605469,282.9509582519531,295.5621643066406,299.4557800292969,293.1499938964844,293.1499938964844,279.1499938964844,38720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512858390808104,1.0,0.0,0.0,3.5004372596740723,3.500460386276245,8.175943548849318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9375,0.0,1392.5736083984375,1895.4371337890625,0.0,3874.538818359375,0.8744124174118042,1.0,0.0,3.0,1.0,0.0
17851080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916485071182251,0.4263488352298736,0.3889992535114288,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9065856933594,0.9142143726348876,0.6638633012771606,0.6319924592971802,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621079921722412,0.5588639378547668,0.3936887085437774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962338328361511,0.4340153932571411,0.4165854752063751,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550267338752747,0.238757312297821,1.1050077676773071,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,298.0599975585937,297.2301025390625,284.9070739746094,1.0,0.6966278553009033,0.372848242521286,0.372848242521286,1.0,1.0,-3.526345729827881,0.9853030443191528,2.5410425662994385,0.1888328939676284,0.8425191640853882,0.8425191640853882,0.0,264.0654296875,271.0,59940.77734375,0.0,4090.5673828125,1.0,278.8586120605469,282.9509582519531,295.5621643066406,299.4557800292969,293.1499938964844,293.1499938964844,279.1499938964844,38720.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512858390808104,1.0,0.0,0.0,3.5004372596740723,3.500460386276245,8.175943548849318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9375,0.0,1392.5736083984375,1895.4371337890625,0.0,3874.538818359375,0.8744124174118042,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896723747253418,0.4263075292110443,0.3888325691223144,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99566650390625,0.9120628833770752,0.6644365191459656,0.632374107837677,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618798851966858,0.5624595880508423,0.3960798680782318,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947458028793335,0.4347265362739563,0.4171715080738067,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537020802497864,0.2389817386865615,1.105939507484436,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.04937744140625,297.23443603515625,284.9949035644531,1.0,0.6986207365989685,0.3721722364425659,0.3721722364425659,1.0,1.0,-3.5312979221343994,0.9848393201828004,2.5464587211608887,0.1871593743562698,0.9236690402030944,0.9236690402030944,0.0,266.8148803710937,274.0,59233.65234375,0.0,4120.001953125,1.0,279.1412658691406,283.0607604980469,295.4729919433594,299.2494506835937,293.1499938964844,293.1499938964844,278.8500061035156,33573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442456364631652,1.0,0.0,0.0,3.612966299057007,3.612989664077759,8.710059660188563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.2158203125,0.0,1474.3826904296875,1895.4371337890625,0.0,3810.9775390625,0.8952262997627258,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7896723747253418,0.4263075292110443,0.3888325691223144,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99566650390625,0.9120628833770752,0.6644365191459656,0.632374107837677,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618798851966858,0.5624595880508423,0.3960798680782318,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947458028793335,0.4347265362739563,0.4171715080738067,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6537020802497864,0.2389817386865615,1.105939507484436,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,298.04937744140625,297.23443603515625,284.9949035644531,1.0,0.6986207365989685,0.3721722364425659,0.3721722364425659,1.0,1.0,-3.5312979221343994,0.9848393201828004,2.5464587211608887,0.1871593743562698,0.9236690402030944,0.9236690402030944,0.0,266.8148803710937,274.0,59233.65234375,0.0,4120.001953125,1.0,279.1412658691406,283.0607604980469,295.4729919433594,299.2494506835937,293.1499938964844,293.1499938964844,278.8500061035156,33573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442456364631652,1.0,0.0,0.0,3.612966299057007,3.612989664077759,8.710059660188563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.2158203125,0.0,1474.3826904296875,1895.4371337890625,0.0,3810.9775390625,0.8952262997627258,1.0,0.0,3.0,1.0,0.0
17851260,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869457006454468,0.42525315284729,0.3882347345352173,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.9091385006904602,0.663944661617279,0.6323081254959106,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609157204627991,0.5650426745414734,0.3981296718120575,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926317453384399,0.4347468316555023,0.4175012111663818,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6519171595573425,0.2388194352388382,1.1063661575317385,284.9073486328125,284.95001220703125,300.1100158691406,292.447509765625,298.0323486328125,297.2293395996094,284.9078369140625,1.0,0.7005546689033508,0.3714941143989563,0.3714941143989563,1.0,1.0,-3.533883571624756,0.9835838675498962,2.550299644470215,0.1854319125413894,0.8404860496520996,0.8404860496520996,0.0,270.1407470703125,277.0,59734.6796875,0.0,4146.80224609375,1.0,278.8586730957031,282.9517822265625,295.47247314453125,299.3502197265625,293.1499938964844,293.1499938964844,279.1499938964844,38687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530020356178284,1.0,0.0,0.0,3.487876415252685,3.4878995418548584,8.11737265848933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.78857421875,0.0,1379.3839111328125,1895.4371337890625,0.0,3889.96630859375,0.8716098070144653,1.0,0.0,3.0,1.0,0.0
17851320,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869457006454468,0.42525315284729,0.3882347345352173,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.9091385006904602,0.663944661617279,0.6323081254959106,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8609157204627991,0.5650426745414734,0.3981296718120575,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926317453384399,0.4347468316555023,0.4175012111663818,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6519171595573425,0.2388194352388382,1.1063661575317385,284.9073486328125,284.95001220703125,300.1100158691406,292.447509765625,298.0323486328125,297.2293395996094,284.9078369140625,1.0,0.7005546689033508,0.3714941143989563,0.3714941143989563,1.0,1.0,-3.533883571624756,0.9835838675498962,2.550299644470215,0.1854319125413894,0.8404860496520996,0.8404860496520996,0.0,270.1407470703125,277.0,59734.6796875,0.0,4146.80224609375,1.0,278.8586730957031,282.9517822265625,295.47247314453125,299.3502197265625,293.1499938964844,293.1499938964844,279.1499938964844,38687.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530020356178284,1.0,0.0,0.0,3.487876415252685,3.4878995418548584,8.11737265848933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.78857421875,0.0,1379.3839111328125,1895.4371337890625,0.0,3889.96630859375,0.8716098070144653,1.0,0.0,3.0,1.0,0.0
17851380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850335836410522,0.4252025783061981,0.3880631029605865,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99560546875,0.9070981740951538,0.6644377112388611,0.6326192617416382,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607177734375,0.568622350692749,0.4005114734172821,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.791189432144165,0.4354350864887237,0.4180672466754913,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506433486938477,0.2390300184488296,1.1072415113449097,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0227355957031,297.23358154296875,284.9948425292969,1.0,0.7025129199028015,0.3708159625530243,0.3708159625530243,1.0,1.0,-3.538642168045044,0.9830381274223328,2.5556039810180664,0.1837296038866043,0.9210926294326782,0.9210926294326782,0.0,272.88720703125,280.0,59047.05078125,0.0,4175.84521484375,1.0,279.14117431640625,283.0608215332031,295.3895263671875,299.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,33547.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457169771194458,1.0,0.0,0.0,3.6014513969421387,3.6014745235443115,8.654628231852257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7421875,0.0,1461.720947265625,1895.4371337890625,0.0,3824.296630859375,0.8926342725753784,1.0,0.0,3.0,1.0,0.0
17851440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850335836410522,0.4252025783061981,0.3880631029605865,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99560546875,0.9070981740951538,0.6644377112388611,0.6326192617416382,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607177734375,0.568622350692749,0.4005114734172821,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.791189432144165,0.4354350864887237,0.4180672466754913,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506433486938477,0.2390300184488296,1.1072415113449097,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.0227355957031,297.23358154296875,284.9948425292969,1.0,0.7025129199028015,0.3708159625530243,0.3708159625530243,1.0,1.0,-3.538642168045044,0.9830381274223328,2.5556039810180664,0.1837296038866043,0.9210926294326782,0.9210926294326782,0.0,272.88720703125,280.0,59047.05078125,0.0,4175.84521484375,1.0,279.14117431640625,283.0608215332031,295.3895263671875,299.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,33547.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457169771194458,1.0,0.0,0.0,3.6014513969421387,3.6014745235443115,8.654628231852257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7421875,0.0,1461.720947265625,1895.4371337890625,0.0,3824.296630859375,0.8926342725753784,1.0,0.0,3.0,1.0,0.0
17851500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7839900255203247,0.4247164130210876,0.3879367709159851,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87750244140625,0.9060196280479432,0.6642661094665527,0.6327764391899109,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8605217933654785,0.5699394941329956,0.401663213968277,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7904111742973328,0.4354876279830932,0.4183575212955475,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6499832272529602,0.2389841973781585,1.1078004837036133,284.8779296875,284.95001220703125,300.0506896972656,292.389892578125,298.0151672363281,297.23162841796875,284.8772277832031,1.0,0.7035312056541443,0.3704769015312195,0.3704769015312195,1.0,1.0,-3.541092872619629,0.9827796816825868,2.558313131332397,0.1830064505338668,0.8377928733825684,0.8377928733825684,0.0,274.3734436035156,280.0,59845.10546875,0.0,4191.2529296875,1.0,278.89959716796875,282.92681884765625,295.4247741699219,299.3438415527344,293.1499938964844,293.1499938964844,278.8500061035156,38212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95209938287735,1.0,0.0,0.0,3.554898977279663,3.554922580718994,8.432334652752616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.9111328125,0.0,1446.04150390625,1895.4371337890625,0.0,3881.85498046875,0.8834123611450195,1.0,0.0,3.0,1.0,0.0
17851560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7824058532714844,0.4241510033607483,0.3874691724777221,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080505371094,0.9043810367584229,0.6639039516448975,0.6325218081474304,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8598106503486633,0.5711822509765625,0.4025490283966064,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7891508340835571,0.4354392290115356,0.4183825254440307,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.648935854434967,0.2388571947813034,1.107622504234314,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,298.0069580078125,297.2285461425781,284.908935546875,1.0,0.7044164538383484,0.3701500296592712,0.3701500296592712,1.0,1.0,-3.541107416152954,0.98176908493042,2.559338331222534,0.1820255368947982,0.8387137651443481,0.8387137651443481,0.0,276.19989013671875,283.0,59546.40625,0.0,4202.3427734375,1.0,278.8585205078125,282.9529113769531,295.3969421386719,299.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38787.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954281747341156,1.0,0.0,0.0,3.4752092361450195,3.4752321243286133,8.058518687903415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.01171875,0.0,1367.1219482421875,1895.4371337890625,0.0,3901.452392578125,0.8688968420028687,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.78054279088974,0.4240924417972564,0.3872892558574676,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9955749511719,0.902446746826172,0.6643002033233643,0.6327380537986755,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596202731132507,0.5747344493865967,0.4049099683761596,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877410650253296,0.436107724905014,0.4189291894435882,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476993560791016,0.2390534579753875,1.108436107635498,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986267089844,297.2326354980469,284.9949951171875,1.0,0.7063406705856323,0.3694963157176971,0.3694963157176971,1.0,1.0,-3.545619249343872,0.9812072515487672,2.5644121170043945,0.1803708970546722,0.9188838601112366,0.9188838601112366,0.0,278.9570007324219,286.0,58904.984375,0.0,4230.92529296875,1.0,279.1410522460937,283.06134033203125,295.32159423828125,299.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33533.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946771502494812,1.0,0.0,0.0,3.5913259983062744,3.591349124908448,8.606032224633964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.642578125,0.0,1450.708740234375,1895.4371337890625,0.0,3833.831298828125,0.8903746604919434,1.0,0.0,3.0,1.0,0.0
