time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.78054279088974,0.4240924417972564,0.3872892558574676,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9955749511719,0.902446746826172,0.6643002033233643,0.6327380537986755,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8596202731132507,0.5747344493865967,0.4049099683761596,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877410650253296,0.436107724905014,0.4189291894435882,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476993560791016,0.2390534579753875,1.108436107635498,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,297.9986267089844,297.2326354980469,284.9949951171875,1.0,0.7063406705856323,0.3694963157176971,0.3694963157176971,1.0,1.0,-3.545619249343872,0.9812072515487672,2.5644121170043945,0.1803708970546722,0.9188838601112366,0.9188838601112366,0.0,278.9570007324219,286.0,58904.984375,0.0,4230.92529296875,1.0,279.1410522460937,283.06134033203125,295.32159423828125,299.0710754394531,293.1499938964844,293.1499938964844,278.8500061035156,33533.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946771502494812,1.0,0.0,0.0,3.5913259983062744,3.591349124908448,8.606032224633964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.642578125,0.0,1450.708740234375,1895.4371337890625,0.0,3833.831298828125,0.8903746604919434,1.0,0.0,3.0,1.0,0.0
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7781000137329102,0.4230653345584869,0.3867244124412536,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90399169921875,0.8999544978141785,0.663663387298584,0.6325457096099854,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.858780026435852,0.5771295428276062,0.4068461656570434,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.785843014717102,0.4360861182212829,0.4192237854003906,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6461203694343567,0.2388699352741241,1.1087700128555298,284.9038391113281,284.95001220703125,299.9649353027344,292.31549072265625,297.98468017578125,297.2274475097656,284.9052734375,1.0,0.7081376314163208,0.3688687682151794,0.3688687682151794,1.0,1.0,-3.547802448272705,0.9799591898918152,2.567843198776245,0.1787629276514053,0.834346354007721,0.834346354007721,0.0,282.141357421875,286.0,59305.59765625,0.0,4255.98388671875,1.0,278.8598022460937,282.95391845703125,295.3420715332031,299.20294189453125,293.1499938964844,293.1499938964844,278.8500061035156,39071.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95538330078125,1.0,0.0,0.0,3.462499618530273,3.462522268295288,7.999682338777347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.591796875,0.0,1356.202880859375,1895.4371337890625,0.0,3911.3271484375,0.8663184642791748,1.0,0.0,3.0,1.0,0.0
17851800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7779823541641235,0.4230315089225769,0.3866892158985138,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9057922363281,0.899833619594574,0.6636421084403992,0.6325221061706543,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8587296009063721,0.5772363543510437,0.4069172441959381,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857487201690674,0.4360883235931396,0.419225126504898,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6460416316986084,0.23886239528656,1.1087487936019895,284.9056701660156,284.95001220703125,299.96368408203125,292.31451416015625,297.9841613769531,297.2273254394531,284.9072570800781,1.0,0.7082052826881409,0.368842601776123,0.368842601776123,1.0,1.0,-3.54779314994812,0.979875147342682,2.567918062210083,0.1786790788173675,0.8343400359153748,0.8343400359153748,0.0,282.2823791503906,289.0,59336.9765625,0.0,4256.814453125,1.0,278.8585510253906,282.95220947265625,295.3392944335937,299.1956481933594,293.1499938964844,293.1499938964844,279.1499938964844,38974.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554083347320556,1.0,0.0,0.0,3.4596242904663086,3.4596469402313232,7.986402010828897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.66748046875,0.0,1352.5992431640625,1895.4371337890625,0.0,3911.551513671875,0.8655800819396973,1.0,0.0,3.0,1.0,0.0
17851860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.77619868516922,0.4230007529258728,0.386527270078659,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.8979487419128418,0.6639606356620789,0.6326718330383301,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585163950920105,0.5806401968002319,0.4091951847076416,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843966484069824,0.4367664754390716,0.4197732210159302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448543667793274,0.2390532940626144,1.109524130821228,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.9772033691406,297.2309265136719,284.9960327148437,1.0,0.7100929617881775,0.3682225346565246,0.3682225346565246,1.0,1.0,-3.5521023273468018,0.9793382287025452,2.5727641582489014,0.1771033108234405,0.9179011583328248,0.9179011583328248,0.0,285.0328369140625,292.0,58801.859375,0.0,4284.93408203125,1.0,279.1409606933594,283.0653381347656,295.2709655761719,299.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,33452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473891854286194,1.0,0.0,0.0,3.582295656204224,3.5823185443878174,8.56280678362964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0849609375,0.0,1440.4339599609375,1895.4371337890625,0.0,3839.411865234375,0.8883213996887207,1.0,0.0,3.0,1.0,0.0
17851920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.77619868516922,0.4230007529258728,0.386527270078659,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.8979487419128418,0.6639606356620789,0.6326718330383301,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585163950920105,0.5806401968002319,0.4091951847076416,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843966484069824,0.4367664754390716,0.4197732210159302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448543667793274,0.2390532940626144,1.109524130821228,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,297.9772033691406,297.2309265136719,284.9960327148437,1.0,0.7100929617881775,0.3682225346565246,0.3682225346565246,1.0,1.0,-3.5521023273468018,0.9793382287025452,2.5727641582489014,0.1771033108234405,0.9179011583328248,0.9179011583328248,0.0,285.0328369140625,292.0,58801.859375,0.0,4284.93408203125,1.0,279.1409606933594,283.0653381347656,295.2709655761719,299.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,33452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473891854286194,1.0,0.0,0.0,3.582295656204224,3.5823185443878174,8.56280678362964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0849609375,0.0,1440.4339599609375,1895.4371337890625,0.0,3839.411865234375,0.8883213996887207,1.0,0.0,3.0,1.0,0.0
17851980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737296223640442,0.4219711124897003,0.3859508633613586,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90924072265625,0.8953577876091003,0.663201093673706,0.6323582530021667,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575673699378967,0.5829356908798218,0.4110579788684845,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824729084968567,0.4367628395557403,0.4200802445411682,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432532668113708,0.238856241106987,1.10980486869812,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642028808594,297.2250366210937,284.9100341796875,1.0,0.7119165658950806,0.3676024377346039,0.3676024377346039,1.0,1.0,-3.553988218307495,0.978009819984436,2.575978279113769,0.1754875183105468,0.8367260098457336,0.8367260098457336,0.0,288.3638916015625,295.0,59353.34375,0.0,4310.1669921875,1.0,278.8585510253906,282.9563293457031,295.2974548339844,299.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,38662.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553624987602234,1.0,0.0,0.0,3.4609293937683105,3.4609522819519043,7.992429118530708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.96875,0.0,1351.7047119140625,1895.4371337890625,0.0,3911.140625,0.8655768036842346,1.0,0.0,3.0,1.0,0.0
17852040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7737296223640442,0.4219711124897003,0.3859508633613586,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.90924072265625,0.8953577876091003,0.663201093673706,0.6323582530021667,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8575673699378967,0.5829356908798218,0.4110579788684845,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7824729084968567,0.4367628395557403,0.4200802445411682,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6432532668113708,0.238856241106987,1.10980486869812,284.9091491699219,284.95001220703125,299.90728759765625,292.27606201171875,297.9642028808594,297.2250366210937,284.9100341796875,1.0,0.7119165658950806,0.3676024377346039,0.3676024377346039,1.0,1.0,-3.553988218307495,0.978009819984436,2.575978279113769,0.1754875183105468,0.8367260098457336,0.8367260098457336,0.0,288.3638916015625,295.0,59353.34375,0.0,4310.1669921875,1.0,278.8585510253906,282.9563293457031,295.2974548339844,299.14129638671875,293.1499938964844,293.1499938964844,279.1499938964844,38662.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553624987602234,1.0,0.0,0.0,3.4609293937683105,3.4609522819519043,7.992429118530708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.96875,0.0,1351.7047119140625,1895.4371337890625,0.0,3911.140625,0.8655768036842346,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7726227045059204,0.4218998849391937,0.3857104778289795,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0088806152344,0.8941819667816162,0.6632805466651917,0.6322250366210938,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8572115302085876,0.5845373272895813,0.4120242893695831,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7816019058227539,0.4370405972003937,0.4202286899089813,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6425042152404785,0.2388997077941894,1.109815239906311,285.00927734375,284.95001220703125,299.89532470703125,292.2698669433594,297.96099853515625,297.22613525390625,285.0099792480469,1.0,0.7127811908721924,0.3672923743724823,0.3672923743724823,1.0,1.0,-3.5548856258392334,0.9773359894752502,2.577549695968628,0.1745519191026687,0.9075829982757568,0.9075829982757568,0.0,289.8968811035156,295.0,58632.6015625,0.0,4321.88037109375,1.0,279.0963134765625,283.07733154296875,295.2391967773437,298.9313049316406,293.1499938964844,293.1499938964844,279.1499938964844,34022.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494430422782898,1.0,0.0,0.0,3.5150392055511475,3.515061616897583,8.244297191595251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.1513671875,0.0,1373.891845703125,1895.4371337890625,0.0,3857.943359375,0.8752316236495972,1.0,0.0,3.0,1.0,0.0
17852160,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7719795107841492,0.4219183623790741,0.3857739269733429,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.8934695720672607,0.6634275317192078,0.6324224472045898,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8572906851768494,0.5862159132957458,0.4132269918918609,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7811440825462341,0.4374195039272308,0.4206138551235199,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6420831680297852,0.2390213459730148,1.1104813814163208,284.9960632324219,284.95001220703125,299.88427734375,292.26513671875,297.9588623046875,297.2282409667969,284.9949035644531,1.0,0.7137576341629028,0.3669857680797577,0.3669857680797577,1.0,1.0,-3.5579092502593994,0.977351725101471,2.580557584762573,0.1738855540752411,0.9166727662086488,0.9166727662086488,0.0,291.1332397460937,298.0,58762.92578125,0.0,4337.47216796875,1.0,279.1416931152344,283.06549072265625,295.2414855957031,298.9753723144531,293.1499938964844,293.1499938964844,278.8500061035156,33378.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947196900844574,1.0,0.0,0.0,3.580789804458618,3.580812692642212,8.555609838367673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.037109375,0.0,1438.2841796875,1895.4371337890625,0.0,3837.675048828125,0.887692928314209,1.0,0.0,3.0,1.0,0.0
17852220,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7696081399917603,0.4208965003490448,0.3852080404758453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101257324219,0.8909304738044739,0.6625909209251404,0.6320325136184692,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8563753962516785,0.588458240032196,0.4150531589984894,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7792946696281433,0.4374093115329742,0.420917272567749,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6405424475669861,0.2388106286525726,1.1107020378112793,284.9100036621094,284.95001220703125,299.8650817871094,292.2601928710937,297.947998046875,297.22247314453125,284.9110717773437,1.0,0.7155406475067139,0.3663724958896637,0.3663724958896637,1.0,1.0,-3.5595953464508057,0.9759731888771056,2.5836219787597656,0.1722741276025772,0.8367159962654114,0.8367159962654114,0.0,294.44732666015625,301.0,59327.48046875,0.0,4362.1328125,1.0,278.85858154296875,282.9583435058594,295.28033447265625,299.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,38657.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549607038497924,1.0,0.0,0.0,3.4576895236968994,3.457712173461914,7.977471909725864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.89990234375,0.0,1348.3868408203125,1895.4371337890625,0.0,3907.5400390625,0.8648799657821655,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7696081399917603,0.4208965003490448,0.3852080404758453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9101257324219,0.8909304738044739,0.6625909209251404,0.6320325136184692,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8563753962516785,0.588458240032196,0.4150531589984894,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7792946696281433,0.4374093115329742,0.420917272567749,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6405424475669861,0.2388106286525726,1.1107020378112793,284.9100036621094,284.95001220703125,299.8650817871094,292.2601928710937,297.947998046875,297.22247314453125,284.9110717773437,1.0,0.7155406475067139,0.3663724958896637,0.3663724958896637,1.0,1.0,-3.5595953464508057,0.9759731888771056,2.5836219787597656,0.1722741276025772,0.8367159962654114,0.8367159962654114,0.0,294.44732666015625,301.0,59327.48046875,0.0,4362.1328125,1.0,278.85858154296875,282.9583435058594,295.28033447265625,299.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,38657.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549607038497924,1.0,0.0,0.0,3.4576895236968994,3.457712173461914,7.977471909725864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.89990234375,0.0,1348.3868408203125,1895.4371337890625,0.0,3907.5400390625,0.8648799657821655,1.0,0.0,3.0,1.0,0.0
17852340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7679407000541687,0.4208533763885498,0.3850458562374115,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970092773437,0.8890781402587891,0.6627364158630371,0.6320189237594604,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8561269640922546,0.5917017459869385,0.4172003269195556,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7780288457870483,0.4380643665790558,0.4214526414871216,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6394225358963013,0.2389669269323349,1.1113439798355105,284.9971008300781,284.95001220703125,299.8500061035156,292.2616271972656,297.9449768066406,297.22576904296875,284.996337890625,1.0,0.7173478603363037,0.3657592236995697,0.3657592236995697,1.0,1.0,-3.563374757766724,0.975271999835968,2.5881028175354004,0.1706711053848266,0.9173603653907776,0.9173603653907776,0.0,297.1983642578125,304.0,58765.078125,0.0,4389.04052734375,1.0,279.14093017578125,283.0672912597656,295.2370910644531,298.96734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33414.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464755058288574,1.0,0.0,0.0,3.578139543533325,3.578162431716919,8.542949672118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8017578125,0.0,1435.7191162109375,1895.4371337890625,0.0,3831.15576171875,0.8873394727706909,1.0,0.0,3.0,1.0,0.0
17852400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7679407000541687,0.4208533763885498,0.3850458562374115,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9970092773437,0.8890781402587891,0.6627364158630371,0.6320189237594604,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8561269640922546,0.5917017459869385,0.4172003269195556,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7780288457870483,0.4380643665790558,0.4214526414871216,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6394225358963013,0.2389669269323349,1.1113439798355105,284.9971008300781,284.95001220703125,299.8500061035156,292.2616271972656,297.9449768066406,297.22576904296875,284.996337890625,1.0,0.7173478603363037,0.3657592236995697,0.3657592236995697,1.0,1.0,-3.563374757766724,0.975271999835968,2.5881028175354004,0.1706711053848266,0.9173603653907776,0.9173603653907776,0.0,297.1983642578125,304.0,58765.078125,0.0,4389.04052734375,1.0,279.14093017578125,283.0672912597656,295.2370910644531,298.96734619140625,293.1499938964844,293.1499938964844,278.8500061035156,33414.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464755058288574,1.0,0.0,0.0,3.578139543533325,3.578162431716919,8.542949672118993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8017578125,0.0,1435.7191162109375,1895.4371337890625,0.0,3831.15576171875,0.8873394727706909,1.0,0.0,3.0,1.0,0.0
17852460,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656508088111877,0.4198398888111114,0.3844813406467438,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9106140136719,0.886598527431488,0.6618613600730896,0.6315890550613403,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552330136299133,0.5938902497291565,0.4189865589141845,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762405872344971,0.4380489289760589,0.4217477142810821,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379331350326538,0.2387469112873077,1.11151385307312,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.93634033203125,297.2201232910156,284.9114685058594,1.0,0.7191008925437927,0.3651488721370697,0.3651488721370697,1.0,1.0,-3.5648951530456543,0.9738427400588988,2.591052532196045,0.1690521240234375,0.8376590609550476,0.8376590609550476,0.0,300.50762939453125,307.0,59369.98828125,0.0,4413.28515625,1.0,278.8585205078125,282.9583740234375,295.2875366210937,299.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,38589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539665579795836,1.0,0.0,0.0,3.4603233337402344,3.460345983505249,7.989630148586002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.919921875,0.0,1350.5721435546875,1895.4371337890625,0.0,3898.625,0.8653829097747803,1.0,0.0,3.0,1.0,0.0
17852520,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656508088111877,0.4198398888111114,0.3844813406467438,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9106140136719,0.886598527431488,0.6618613600730896,0.6315890550613403,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552330136299133,0.5938902497291565,0.4189865589141845,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762405872344971,0.4380489289760589,0.4217477142810821,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379331350326538,0.2387469112873077,1.11151385307312,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,297.93634033203125,297.2201232910156,284.9114685058594,1.0,0.7191008925437927,0.3651488721370697,0.3651488721370697,1.0,1.0,-3.5648951530456543,0.9738427400588988,2.591052532196045,0.1690521240234375,0.8376590609550476,0.8376590609550476,0.0,300.50762939453125,307.0,59369.98828125,0.0,4413.28515625,1.0,278.8585205078125,282.9583740234375,295.2875366210937,299.1249694824219,293.1499938964844,293.1499938964844,279.1499938964844,38589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539665579795836,1.0,0.0,0.0,3.4603233337402344,3.460345983505249,7.989630148586002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.919921875,0.0,1350.5721435546875,1895.4371337890625,0.0,3898.625,0.8653829097747803,1.0,0.0,3.0,1.0,0.0
17852580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.764046847820282,0.4198024868965149,0.3843235075473785,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99786376953125,0.8847859501838684,0.6619601249694824,0.6315320730209351,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549907803535461,0.5970826745033264,0.4210970103740692,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750208377838135,0.438698947429657,0.4222774505615234,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368498802185059,0.2388937026262283,1.1121110916137695,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93511962890625,297.22344970703125,284.9971923828125,1.0,0.7208804488182068,0.3645385503768921,0.3645385503768921,1.0,1.0,-3.5685231685638428,0.973093807697296,2.5954294204711914,0.1674410849809646,0.9189492464065552,0.9189492464065552,0.0,303.2549133300781,310.0,58825.75,0.0,4439.84912109375,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.9858703613281,293.1499938964844,293.1499938964844,278.8500061035156,33372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453864097595216,1.0,0.0,0.0,3.581770896911621,3.581793785095215,8.560298283555312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.53515625,0.0,1439.2843017578125,1895.4371337890625,0.0,3821.305908203125,0.8881243467330933,1.0,0.0,3.0,1.0,0.0
17852640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.764046847820282,0.4198024868965149,0.3843235075473785,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.99786376953125,0.8847859501838684,0.6619601249694824,0.6315320730209351,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8549907803535461,0.5970826745033264,0.4210970103740692,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750208377838135,0.438698947429657,0.4222774505615234,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6368498802185059,0.2388937026262283,1.1121110916137695,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,297.93511962890625,297.22344970703125,284.9971923828125,1.0,0.7208804488182068,0.3645385503768921,0.3645385503768921,1.0,1.0,-3.5685231685638428,0.973093807697296,2.5954294204711914,0.1674410849809646,0.9189492464065552,0.9189492464065552,0.0,303.2549133300781,310.0,58825.75,0.0,4439.84912109375,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.9858703613281,293.1499938964844,293.1499938964844,278.8500061035156,33372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453864097595216,1.0,0.0,0.0,3.581770896911621,3.581793785095215,8.560298283555312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.53515625,0.0,1439.2843017578125,1895.4371337890625,0.0,3821.305908203125,0.8881243467330933,1.0,0.0,3.0,1.0,0.0
17852700,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7631776332855225,0.419340968132019,0.3842117190361023,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8807373046875,0.8838265538215637,0.6616109013557434,0.6315097808837891,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8547838926315308,0.5981858968734741,0.4221078157424927,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7743686437606812,0.4387390315532684,0.4225537776947021,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.636294960975647,0.2388203889131546,1.1125408411026,284.8828125,284.95001220703125,299.8263244628906,292.2865295410156,297.931884765625,297.2212219238281,284.88214111328125,1.0,0.721809983253479,0.3642333745956421,0.3642333745956421,1.0,1.0,-3.5704338550567627,0.97274249792099,2.597691297531128,0.1667655706405639,0.8384868502616882,0.8384868502616882,0.0,304.7381896972656,310.0,59655.7578125,0.0,4454.06787109375,1.0,278.9000244140625,282.9312438964844,295.31524658203125,299.2052917480469,293.1499938964844,293.1499938964844,278.8500061035156,37937.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951162040233612,1.0,0.0,0.0,3.540467023849488,3.54049038887024,8.364007157979358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.16015625,0.0,1428.7508544921875,1895.4371337890625,0.0,3873.4248046875,0.8800655007362366,1.0,0.0,3.0,1.0,0.0
17852760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7618451118469238,0.4187982380390167,0.3837679922580719,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.8823858499526978,0.6610717177391052,0.6310964226722717,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.854120135307312,0.5992076396942139,0.4228422045707702,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7732983827590942,0.4386787116527557,0.4225687086582184,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6354128122329712,0.2386655956506729,1.1122446060180664,284.910400390625,284.95001220703125,299.8235168457031,292.29443359375,297.92803955078125,297.2178955078125,284.9112243652344,1.0,0.7226099967956543,0.3639402687549591,0.3639402687549591,1.0,1.0,-3.5699498653411865,0.9716640710830688,2.598285675048828,0.1658497154712677,0.8390964865684509,0.8390964865684509,0.0,306.5548400878906,313.0,59461.19921875,0.0,4463.83740234375,1.0,278.8586730957031,282.9573669433594,295.3130798339844,299.1541442871094,293.1499938964844,293.1499938964844,279.1499938964844,38522.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527999758720398,1.0,0.0,0.0,3.4669506549835205,3.466973304748535,8.020263067010092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.96875,0.0,1356.818359375,1895.4371337890625,0.0,3888.1513671875,0.8668081164360046,1.0,0.0,3.0,1.0,0.0
17852820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7602947950363159,0.4187649190425873,0.3836134076118469,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986267089844,0.8805932998657227,0.661104142665863,0.6309741139411926,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8538706302642822,0.6023383140563965,0.4249084889888763,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7721153497695923,0.4393225610256195,0.4230923652648926,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6343575119972229,0.2388027012348175,1.1128002405166626,284.9986877441406,284.95001220703125,299.819580078125,292.3128662109375,297.9281616210937,297.22119140625,284.9979248046875,1.0,0.7243627309799194,0.3633540868759155,0.3633540868759155,1.0,1.0,-3.573392391204834,0.9709237813949584,2.602468729019165,0.1642966717481613,0.9211776852607728,0.9211776852607728,0.0,309.3087463378906,316.0,58926.1015625,0.0,4490.02099609375,1.0,279.1410217285156,283.0666809082031,295.2875061035156,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,33345.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441621899604796,1.0,0.0,0.0,3.588618516921997,3.588641405105591,8.593060556449927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0673828125,0.0,1446.4163818359375,1895.4371337890625,0.0,3810.2216796875,0.889643669128418,1.0,0.0,3.0,1.0,0.0
17852880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7602947950363159,0.4187649190425873,0.3836134076118469,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986267089844,0.8805932998657227,0.661104142665863,0.6309741139411926,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8538706302642822,0.6023383140563965,0.4249084889888763,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7721153497695923,0.4393225610256195,0.4230923652648926,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6343575119972229,0.2388027012348175,1.1128002405166626,284.9986877441406,284.95001220703125,299.819580078125,292.3128662109375,297.9281616210937,297.22119140625,284.9979248046875,1.0,0.7243627309799194,0.3633540868759155,0.3633540868759155,1.0,1.0,-3.573392391204834,0.9709237813949584,2.602468729019165,0.1642966717481613,0.9211776852607728,0.9211776852607728,0.0,309.3087463378906,316.0,58926.1015625,0.0,4490.02099609375,1.0,279.1410217285156,283.0666809082031,295.2875061035156,299.0233459472656,293.1499938964844,293.1499938964844,278.8500061035156,33345.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441621899604796,1.0,0.0,0.0,3.588618516921997,3.588641405105591,8.593060556449927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.0673828125,0.0,1446.4163818359375,1895.4371337890625,0.0,3810.2216796875,0.889643669128418,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581539154052734,0.4177528023719787,0.383057028055191,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9088134765625,0.8782075643539429,0.6601157188415527,0.630443811416626,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529930710792542,0.6043740510940552,0.4265989959239959,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704336047172546,0.4392846822738647,0.4233730137348175,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329503655433655,0.2385583370923996,1.112880825996399,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9221496582031,297.2154541015625,284.9100341796875,1.0,0.7260603904724121,0.3627679049968719,0.3627679049968719,1.0,1.0,-3.5745620727539062,0.9694466590881348,2.6051154136657715,0.162727415561676,0.8390432000160217,0.8390432000160217,0.0,312.6239013671875,319.0,59564.2265625,0.0,4513.451171875,1.0,278.8584899902344,282.95977783203125,295.3539428710937,299.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,38639.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951723337173462,1.0,0.0,0.0,3.4709312915802,3.470953941345215,8.038690566536388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1943359375,0.0,1361.7049560546875,1895.4371337890625,0.0,3878.47412109375,0.8677754402160645,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581539154052734,0.4177528023719787,0.383057028055191,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9088134765625,0.8782075643539429,0.6601157188415527,0.630443811416626,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529930710792542,0.6043740510940552,0.4265989959239959,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704336047172546,0.4392846822738647,0.4233730137348175,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329503655433655,0.2385583370923996,1.112880825996399,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9221496582031,297.2154541015625,284.9100341796875,1.0,0.7260603904724121,0.3627679049968719,0.3627679049968719,1.0,1.0,-3.5745620727539062,0.9694466590881348,2.6051154136657715,0.162727415561676,0.8390432000160217,0.8390432000160217,0.0,312.6239013671875,319.0,59564.2265625,0.0,4513.451171875,1.0,278.8584899902344,282.95977783203125,295.3539428710937,299.2044677734375,293.1499938964844,293.1499938964844,279.1499938964844,38639.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951723337173462,1.0,0.0,0.0,3.4709312915802,3.470953941345215,8.038690566536388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.1943359375,0.0,1361.7049560546875,1895.4371337890625,0.0,3878.47412109375,0.8677754402160645,1.0,0.0,3.0,1.0,0.0
17853060,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.75667405128479,0.417746752500534,0.3829136788845062,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.8764716386795044,0.6601366400718689,0.6302996873855591,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8527514338493347,0.6074522733688354,0.4286217093467712,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7693023085594177,0.4399378299713135,0.423894315958023,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6319312453269958,0.2386945486068725,1.113399624824524,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.9235534667969,297.2188720703125,284.99871826171875,1.0,0.727786123752594,0.3622162342071533,0.3622162342071533,1.0,1.0,-3.5778920650482178,0.9687683582305908,2.609123706817627,0.1612669825553894,0.9240676760673524,0.9240676760673524,0.0,315.3624572753906,322.0,59054.80078125,0.0,4539.3095703125,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33230.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427737593650818,1.0,0.0,0.0,3.5985705852508545,3.598593711853028,8.640787996228028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8447265625,0.0,1456.268310546875,1895.4371337890625,0.0,3797.6357421875,0.8915615081787109,1.0,0.0,3.0,1.0,0.0
17853120,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.75667405128479,0.417746752500534,0.3829136788845062,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.8764716386795044,0.6601366400718689,0.6302996873855591,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8527514338493347,0.6074522733688354,0.4286217093467712,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7693023085594177,0.4399378299713135,0.423894315958023,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6319312453269958,0.2386945486068725,1.113399624824524,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,297.9235534667969,297.2188720703125,284.99871826171875,1.0,0.727786123752594,0.3622162342071533,0.3622162342071533,1.0,1.0,-3.5778920650482178,0.9687683582305908,2.609123706817627,0.1612669825553894,0.9240676760673524,0.9240676760673524,0.0,315.3624572753906,322.0,59054.80078125,0.0,4539.3095703125,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.07537841796875,293.1499938964844,293.1499938964844,278.8500061035156,33230.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427737593650818,1.0,0.0,0.0,3.5985705852508545,3.598593711853028,8.640787996228028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8447265625,0.0,1456.268310546875,1895.4371337890625,0.0,3797.6357421875,0.8915615081787109,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7546058893203735,0.4167378842830658,0.3823725879192352,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062805175781,0.8741270899772644,0.6590717434883118,0.6297221779823303,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.851829469203949,0.6092571020126343,0.4301931858062744,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7676725387573242,0.4398944973945617,0.4241790473461151,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305578947067261,0.2384372651576995,1.1134570837020874,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9180908203125,297.2124328613281,284.9075622558594,1.0,0.7294553518295288,0.3616645932197571,0.3616645932197571,1.0,1.0,-3.5788581371307373,0.9673299193382264,2.611528158187866,0.1597926616668701,0.8394153118133545,0.8394153118133545,0.0,318.68804931640625,325.0,59636.79296875,0.0,4562.28662109375,1.0,278.8584289550781,282.94940185546875,295.4062194824219,299.2667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38706.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503639936447144,1.0,0.0,0.0,3.4794790744781494,3.479501962661743,8.078333735284104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.08154296875,0.0,1370.9088134765625,1895.4371337890625,0.0,3866.240478515625,0.869655191898346,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7546058893203735,0.4167378842830658,0.3823725879192352,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9062805175781,0.8741270899772644,0.6590717434883118,0.6297221779823303,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.851829469203949,0.6092571020126343,0.4301931858062744,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7676725387573242,0.4398944973945617,0.4241790473461151,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6305578947067261,0.2384372651576995,1.1134570837020874,284.9061584472656,284.95001220703125,299.8197021484375,292.38671875,297.9180908203125,297.2124328613281,284.9075622558594,1.0,0.7294553518295288,0.3616645932197571,0.3616645932197571,1.0,1.0,-3.5788581371307373,0.9673299193382264,2.611528158187866,0.1597926616668701,0.8394153118133545,0.8394153118133545,0.0,318.68804931640625,325.0,59636.79296875,0.0,4562.28662109375,1.0,278.8584289550781,282.94940185546875,295.4062194824219,299.2667236328125,293.1499938964844,293.1499938964844,279.1499938964844,38706.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503639936447144,1.0,0.0,0.0,3.4794790744781494,3.479501962661743,8.078333735284104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.08154296875,0.0,1370.9088134765625,1895.4371337890625,0.0,3866.240478515625,0.869655191898346,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7536725997924805,0.416700005531311,0.3821455240249634,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0133056640625,0.8730462193489075,0.6590198874473572,0.629445493221283,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8514469861984253,0.6106318831443787,0.4309841096401214,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7669267058372498,0.4401740431785583,0.4243142604827881,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6299009323120117,0.2384595274925232,1.113338589668274,285.0135498046875,284.95001220703125,299.8211975097656,292.4013671875,297.91851806640625,297.2132263183594,285.0140686035156,1.0,0.7302390933036804,0.3613887429237366,0.3613887429237366,1.0,1.0,-3.579216480255127,0.966577410697937,2.6126389503479004,0.1589013785123825,0.9162949323654176,0.9162949323654176,0.0,320.2234191894531,325.0,59029.921875,0.0,4572.6728515625,1.0,279.0968933105469,283.07598876953125,295.3666381835937,299.073486328125,293.1499938964844,293.1499938964844,279.1499938964844,33783.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943910539150238,1.0,0.0,0.0,3.5407590866088867,3.5407814979553223,8.36538674775511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1455078125,0.0,1398.907470703125,1895.4371337890625,0.0,3807.94140625,0.8807269334793091,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7531681060791016,0.4167511165142059,0.3822387456893921,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0010986328125,0.872402012348175,0.6590358018875122,0.6295242309570312,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8514755368232727,0.6120724081993103,0.4320276379585266,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7665684223175049,0.4405564665794372,0.424702912569046,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6295477151870728,0.238562598824501,1.113918662071228,285.0011901855469,284.95001220703125,299.822998046875,292.41656494140625,297.9197998046875,297.2150573730469,285.00006103515625,1.0,0.7311414480209351,0.3611167669296264,0.3611167669296264,1.0,1.0,-3.581842422485352,0.966551661491394,2.615290880203247,0.1582899242639541,0.9274998307228088,0.9274998307228088,0.0,321.4450988769531,328.0,59203.21875,0.0,4587.37939453125,1.0,279.1419982910156,283.0644836425781,295.3887023925781,299.1399230957031,293.1499938964844,293.1499938964844,278.8500061035156,33177.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412365555763244,1.0,0.0,0.0,3.60893177986145,3.608954906463623,8.690617505635601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8486328125,0.0,1467.076416015625,1895.4371337890625,0.0,3783.682373046875,0.8938802480697632,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7511723637580872,0.415759801864624,0.3817112445831299,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.91015625,0.8700884580612183,0.657904326915741,0.6288691759109497,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8505080938339233,0.6137310266494751,0.4334698021411896,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7649920582771301,0.440517246723175,0.4249908626079559,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6282023787498474,0.2382977753877639,1.11393141746521,284.9100952148437,284.95001220703125,299.8275756835937,292.4485778808594,297.9150085449219,297.2085266113281,284.9106750488281,1.0,0.7327702045440674,0.3605728447437286,0.3605728447437286,1.0,1.0,-3.5825257301330566,0.9650437831878662,2.6174819469451904,0.1568149924278259,0.8454925417900085,0.8454925417900085,0.0,324.7702331542969,331.0,59927.1875,0.0,4609.6103515625,1.0,278.8586730957031,282.95245361328125,295.46563720703125,299.33233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38336.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484574794769288,1.0,0.0,0.0,3.498474836349488,3.49849796295166,8.166779252860579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.255859375,0.0,1387.790283203125,1895.4371337890625,0.0,3849.05517578125,0.8736498951911926,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7511723637580872,0.415759801864624,0.3817112445831299,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.91015625,0.8700884580612183,0.657904326915741,0.6288691759109497,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8505080938339233,0.6137310266494751,0.4334698021411896,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7649920582771301,0.440517246723175,0.4249908626079559,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6282023787498474,0.2382977753877639,1.11393141746521,284.9100952148437,284.95001220703125,299.8275756835937,292.4485778808594,297.9150085449219,297.2085266113281,284.9106750488281,1.0,0.7327702045440674,0.3605728447437286,0.3605728447437286,1.0,1.0,-3.5825257301330566,0.9650437831878662,2.6174819469451904,0.1568149924278259,0.8454925417900085,0.8454925417900085,0.0,324.7702331542969,331.0,59927.1875,0.0,4609.6103515625,1.0,278.8586730957031,282.95245361328125,295.46563720703125,299.33233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38336.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484574794769288,1.0,0.0,0.0,3.498474836349488,3.49849796295166,8.166779252860579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.255859375,0.0,1387.790283203125,1895.4371337890625,0.0,3849.05517578125,0.8736498951911926,1.0,0.0,3.0,1.0,0.0
