time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7497896552085876,0.4157575666904449,0.381580650806427,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009460449219,0.868384838104248,0.6577723622322083,0.6285905838012695,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8501442074775696,0.6164436340332031,0.4352397322654724,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7639285922050476,0.4411583840847015,0.4255083203315735,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6272158622741699,0.2384075075387954,1.1143523454666138,285.0010070800781,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0001525878906,1.0,0.7344184517860413,0.3600289225578308,0.3600289225578308,1.0,1.0,-3.585283041000366,0.96419757604599,2.6210856437683105,0.1553753167390823,0.9303810596466064,0.9303810596466064,0.0,327.5201110839844,334.0,59400.390625,0.0,4634.09326171875,1.0,279.14129638671875,283.06414794921875,295.4556579589844,299.2179260253906,293.1499938964844,293.1499938964844,278.8500061035156,33279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395213723182678,1.0,0.0,0.0,3.620073795318604,3.620097160339356,8.744362389734306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.279296875,0.0,1479.9420166015625,1895.4371337890625,0.0,3768.092041015625,0.8966526985168457,1.0,0.0,3.0,1.0,0.0
17853600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7497896552085876,0.4157575666904449,0.381580650806427,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009460449219,0.868384838104248,0.6577723622322083,0.6285905838012695,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8501442074775696,0.6164436340332031,0.4352397322654724,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7639285922050476,0.4411583840847015,0.4255083203315735,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6272158622741699,0.2384075075387954,1.1143523454666138,285.0010070800781,284.95001220703125,299.8332214355469,292.482421875,297.9172668457031,297.2110595703125,285.0001525878906,1.0,0.7344184517860413,0.3600289225578308,0.3600289225578308,1.0,1.0,-3.585283041000366,0.96419757604599,2.6210856437683105,0.1553753167390823,0.9303810596466064,0.9303810596466064,0.0,327.5201110839844,334.0,59400.390625,0.0,4634.09326171875,1.0,279.14129638671875,283.06414794921875,295.4556579589844,299.2179260253906,293.1499938964844,293.1499938964844,278.8500061035156,33279.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395213723182678,1.0,0.0,0.0,3.620073795318604,3.620097160339356,8.744362389734306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.279296875,0.0,1479.9420166015625,1895.4371337890625,0.0,3768.092041015625,0.8966526985168457,1.0,0.0,3.0,1.0,0.0
17853660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7478485107421875,0.4147572517395019,0.3810399770736694,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90948486328125,0.8661195635795593,0.6565964221954346,0.6278900504112244,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8491725325584412,0.618007481098175,0.436612457036972,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623901963233948,0.4410958588123321,0.4257722198963165,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258914470672607,0.2381297498941421,1.1142985820770264,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130249023437,297.20458984375,284.9100341796875,1.0,0.7360097169876099,0.359488844871521,0.359488844871521,1.0,1.0,-3.5857033729553223,0.9626102447509766,2.6230931282043457,0.1539821773767471,0.8475865125656128,0.8475865125656128,0.0,330.8458557128906,322.0,60129.27734375,0.0,4655.62744140625,1.0,278.8585510253906,282.9515380859375,295.5351257324219,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38359.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467706084251404,1.0,0.0,0.0,3.510871648788452,3.510894775390625,8.224759540098603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.771484375,0.0,1400.8045654296875,1895.4371337890625,0.0,3833.8232421875,0.8764106035232544,1.0,0.0,3.0,1.0,0.0
17853720,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7478485107421875,0.4147572517395019,0.3810399770736694,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.90948486328125,0.8661195635795593,0.6565964221954346,0.6278900504112244,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8491725325584412,0.618007481098175,0.436612457036972,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623901963233948,0.4410958588123321,0.4257722198963165,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258914470672607,0.2381297498941421,1.1142985820770264,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,297.9130249023437,297.20458984375,284.9100341796875,1.0,0.7360097169876099,0.359488844871521,0.359488844871521,1.0,1.0,-3.5857033729553223,0.9626102447509766,2.6230931282043457,0.1539821773767471,0.8475865125656128,0.8475865125656128,0.0,330.8458557128906,322.0,60129.27734375,0.0,4655.62744140625,1.0,278.8585510253906,282.9515380859375,295.5351257324219,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38359.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467706084251404,1.0,0.0,0.0,3.510871648788452,3.510894775390625,8.224759540098603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.771484375,0.0,1400.8045654296875,1895.4371337890625,0.0,3833.8232421875,0.8764106035232544,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497959136962891,0.4147785902023315,0.380652517080307,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0000305175781,0.8685020208358765,0.6564356088638306,0.6272980570793152,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526400327682495,0.6206605434417725,0.4381262063980102,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.764846682548523,0.4417347609996795,0.4259991943836212,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275290250778198,0.2382488548755645,1.113387942314148,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.915771484375,297.2073974609375,284.9992370605469,1.0,0.733579695224762,0.3589487671852112,0.3589487671852112,1.0,1.0,-3.585520029067993,0.9608370065689088,2.624683141708374,0.1524264812469482,0.9321016073226928,0.9321016073226928,0.0,326.3622741699219,310.0,59564.4140625,0.0,4627.681640625,1.0,279.1413879394531,283.0637512207031,295.527587890625,299.3010559082031,293.1499938964844,293.1499938964844,278.8500061035156,33343.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377819299697876,1.0,0.0,0.0,3.6305651664733887,3.6305885314941406,8.795119583737687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5166015625,0.0,1491.885498046875,1895.4371337890625,0.0,3752.257080078125,0.8990259170532227,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497959136962891,0.4147785902023315,0.380652517080307,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0000305175781,0.8685020208358765,0.6564356088638306,0.6272980570793152,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526400327682495,0.6206605434417725,0.4381262063980102,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.764846682548523,0.4417347609996795,0.4259991943836212,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275290250778198,0.2382488548755645,1.113387942314148,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,297.915771484375,297.2073974609375,284.9992370605469,1.0,0.733579695224762,0.3589487671852112,0.3589487671852112,1.0,1.0,-3.585520029067993,0.9608370065689088,2.624683141708374,0.1524264812469482,0.9321016073226928,0.9321016073226928,0.0,326.3622741699219,310.0,59564.4140625,0.0,4627.681640625,1.0,279.1413879394531,283.0637512207031,295.527587890625,299.3010559082031,293.1499938964844,293.1499938964844,278.8500061035156,33343.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377819299697876,1.0,0.0,0.0,3.6305651664733887,3.6305885314941406,8.795119583737687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.5166015625,0.0,1491.885498046875,1895.4371337890625,0.0,3752.257080078125,0.8990259170532227,1.0,0.0,3.0,1.0,0.0
17853900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7515091300010681,0.4143638014793396,0.3803905546665191,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8721008300781,0.8706201314926147,0.6559691429138184,0.6269592642784119,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8552327156066895,0.6214756369590759,0.4388009309768677,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7668853998184204,0.4417762756347656,0.4260774254798889,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6289694309234619,0.2381817698478698,1.112865328788757,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9144287109375,297.2051086425781,284.8788452148437,1.0,0.731691300868988,0.3586787283420563,0.3586787283420563,1.0,1.0,-3.5850818157196045,0.959835648536682,2.625246286392212,0.1517269313335418,0.8483277559280396,0.8483277559280396,0.0,322.5994567871094,310.0,60471.8515625,0.0,4603.427734375,1.0,278.8988647460937,282.9270935058594,295.600341796875,299.5380249023437,293.1499938964844,293.1499938964844,278.8500061035156,37824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434052109718324,1.0,0.0,0.0,3.5920960903167725,3.5921199321746826,8.609723636254785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.0361328125,0.0,1483.1295166015625,1895.4371337890625,0.0,3803.361328125,0.8914563059806824,1.0,0.0,3.0,1.0,0.0
17853960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7531222105026245,0.413864403963089,0.379770278930664,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075012207031,0.872699499130249,0.6553043127059937,0.6262099742889404,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8577827215194702,0.6222009062767029,0.4391619861125946,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7688858509063721,0.4417151510715484,0.4258642494678497,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6303650140762329,0.2380413264036178,1.1115349531173706,284.9073791503906,284.95001220703125,299.8544921875,292.59228515625,297.912353515625,297.2017517089844,284.9085693359375,1.0,0.7293580770492554,0.3584402501583099,0.3584402501583099,1.0,1.0,-3.582014560699463,0.9581021666526794,2.6239123344421387,0.1508236229419708,0.8474740386009216,0.8474740386009216,0.0,318.5409851074219,298.0,60223.734375,0.0,4570.14013671875,1.0,278.8580017089844,282.9516906738281,295.6090087890625,299.49639892578125,293.1499938964844,293.1499938964844,279.1499938964844,38636.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448402523994446,1.0,0.0,0.0,3.515003204345703,3.515026330947876,8.244128366641235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.8564453125,0.0,1407.094970703125,1895.4371337890625,0.0,3816.362060546875,0.877554178237915,1.0,0.0,3.0,1.0,0.0
17854020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582641243934631,0.4140115082263946,0.3792712092399597,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994506835937,0.8789097666740417,0.6551732420921326,0.6254056096076965,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.864985466003418,0.6248807907104492,0.440516859292984,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7747113108634949,0.4424366354942322,0.4259334802627563,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6345072984695435,0.238277405500412,1.1100339889526367,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161376953125,297.20562744140625,284.9986877441406,1.0,0.7242501378059387,0.3579632341861725,0.3579632341861725,1.0,1.0,-3.580345630645752,0.956064224243164,2.624281406402588,0.1492561399936676,0.932295024394989,0.932295024394989,0.0,308.2560119628906,286.0,59651.6796875,0.0,4502.68408203125,1.0,279.1413879394531,283.065185546875,295.6026306152344,299.3821716308594,293.1499938964844,293.1499938964844,278.8500061035156,33405.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935577154159546,1.0,0.0,0.0,3.63452672958374,3.634550094604492,8.814324132799811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.474609375,0.0,1496.6915283203125,1895.4371337890625,0.0,3732.1533203125,0.8999665379524231,1.0,0.0,3.0,1.0,0.0
17854080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7582641243934631,0.4140115082263946,0.3792712092399597,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9994506835937,0.8789097666740417,0.6551732420921326,0.6254056096076965,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.864985466003418,0.6248807907104492,0.440516859292984,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7747113108634949,0.4424366354942322,0.4259334802627563,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6345072984695435,0.238277405500412,1.1100339889526367,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9161376953125,297.20562744140625,284.9986877441406,1.0,0.7242501378059387,0.3579632341861725,0.3579632341861725,1.0,1.0,-3.580345630645752,0.956064224243164,2.624281406402588,0.1492561399936676,0.932295024394989,0.932295024394989,0.0,308.2560119628906,286.0,59651.6796875,0.0,4502.68408203125,1.0,279.1413879394531,283.065185546875,295.6026306152344,299.3821716308594,293.1499938964844,293.1499938964844,278.8500061035156,33405.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935577154159546,1.0,0.0,0.0,3.63452672958374,3.634550094604492,8.814324132799811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.474609375,0.0,1496.6915283203125,1895.4371337890625,0.0,3732.1533203125,0.8999665379524231,1.0,0.0,3.0,1.0,0.0
17854140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636816501617432,0.4131987988948822,0.3783740401268005,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.8855332732200623,0.6540386080741882,0.6241914629936218,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725886344909668,0.6264238357543945,0.4414714574813843,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7809336185455322,0.4424844086170196,0.4257505536079407,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.638995349407196,0.2381772100925445,1.1081384420394895,284.9077453613281,284.95001220703125,299.8702087402344,292.6695861816406,297.9134521484375,297.2008056640625,284.9083557128906,1.0,0.7186266779899597,0.357486218214035,0.357486218214035,1.0,1.0,-3.576462984085083,0.953320860862732,2.623142004013061,0.1476947218179702,0.8481612801551819,0.8481612801551819,0.0,297.5821533203125,274.0,60325.96875,0.0,4426.89794921875,1.0,278.85845947265625,282.9535217285156,295.6850280761719,299.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,38493.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424503445625304,1.0,0.0,0.0,3.520473003387451,3.520496129989624,8.269806244243227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.328125,0.0,1411.777587890625,1895.4371337890625,0.0,3794.70166015625,0.8786417841911316,1.0,0.0,3.0,1.0,0.0
17854200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636816501617432,0.4131987988948822,0.3783740401268005,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.8855332732200623,0.6540386080741882,0.6241914629936218,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725886344909668,0.6264238357543945,0.4414714574813843,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7809336185455322,0.4424844086170196,0.4257505536079407,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.638995349407196,0.2381772100925445,1.1081384420394895,284.9077453613281,284.95001220703125,299.8702087402344,292.6695861816406,297.9134521484375,297.2008056640625,284.9083557128906,1.0,0.7186266779899597,0.357486218214035,0.357486218214035,1.0,1.0,-3.576462984085083,0.953320860862732,2.623142004013061,0.1476947218179702,0.8481612801551819,0.8481612801551819,0.0,297.5821533203125,274.0,60325.96875,0.0,4426.89794921875,1.0,278.85845947265625,282.9535217285156,295.6850280761719,299.5785827636719,293.1499938964844,293.1499938964844,279.1499938964844,38493.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424503445625304,1.0,0.0,0.0,3.520473003387451,3.520496129989624,8.269806244243227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.328125,0.0,1411.777587890625,1895.4371337890625,0.0,3794.70166015625,0.8786417841911316,1.0,0.0,3.0,1.0,0.0
17854260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705396413803101,0.4134170711040497,0.3778901994228363,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9997253417969,0.8936789631843567,0.6539387106895447,0.6233670115470886,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.881806492805481,0.6290919780731201,0.4427785575389862,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884981036186218,0.4432523250579834,0.4258110821247101,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445321440696716,0.2384999245405197,1.1067758798599243,284.9998474121094,284.95001220703125,299.8779296875,292.7086181640625,297.91766357421875,297.205078125,284.9986267089844,1.0,0.7127875089645386,0.3570922315120697,0.3570922315120697,1.0,1.0,-3.5748863220214844,0.951567530632019,2.623318910598755,0.1463883072137832,0.933281660079956,0.933281660079956,0.0,285.84014892578125,262.0,59748.25390625,0.0,4350.96240234375,1.0,279.1422424316406,283.0671691894531,295.6798400878906,299.4661865234375,293.1499938964844,293.1499938964844,278.8500061035156,33333.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331647753715516,1.0,0.0,0.0,3.639721155166626,3.639744758605957,8.839537031235523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4248046875,0.0,1501.864501953125,1895.4371337890625,0.0,3710.115478515625,0.9008414149284364,1.0,0.0,3.0,1.0,0.0
17854320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705396413803101,0.4134170711040497,0.3778901994228363,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9997253417969,0.8936789631843567,0.6539387106895447,0.6233670115470886,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.881806492805481,0.6290919780731201,0.4427785575389862,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884981036186218,0.4432523250579834,0.4258110821247101,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445321440696716,0.2384999245405197,1.1067758798599243,284.9998474121094,284.95001220703125,299.8779296875,292.7086181640625,297.91766357421875,297.205078125,284.9986267089844,1.0,0.7127875089645386,0.3570922315120697,0.3570922315120697,1.0,1.0,-3.5748863220214844,0.951567530632019,2.623318910598755,0.1463883072137832,0.933281660079956,0.933281660079956,0.0,285.84014892578125,262.0,59748.25390625,0.0,4350.96240234375,1.0,279.1422424316406,283.0671691894531,295.6798400878906,299.4661865234375,293.1499938964844,293.1499938964844,278.8500061035156,33333.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331647753715516,1.0,0.0,0.0,3.639721155166626,3.639744758605957,8.839537031235523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4248046875,0.0,1501.864501953125,1895.4371337890625,0.0,3710.115478515625,0.9008414149284364,1.0,0.0,3.0,1.0,0.0
17854380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7774134278297424,0.4126478731632232,0.3770164549350738,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.9018836617469788,0.6528023481369019,0.6221349835395813,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910963535308838,0.6305875778198242,0.4436898827552795,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.796151876449585,0.4433217346668243,0.4256292283535003,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502816081047058,0.2384650707244873,1.1050697565078735,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.91522216796875,297.2005310058594,284.90838623046875,1.0,0.7067673206329346,0.356698215007782,0.356698215007782,1.0,1.0,-3.571187973022461,0.9491467475891112,2.6220412254333496,0.1451091170310974,0.8490859270095825,0.8490859270095825,0.0,274.44097900390625,250.0,60428.46875,0.0,4271.5166015625,1.0,278.85845947265625,282.9555053710937,295.76318359375,299.6640625,293.1499938964844,293.1499938964844,279.1499938964844,38481.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401344656944276,1.0,0.0,0.0,3.524691343307495,3.524714708328247,8.289636639347009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.404296875,0.0,1416.102783203125,1895.4371337890625,0.0,3773.667236328125,0.8795666694641113,1.0,0.0,3.0,1.0,0.0
17854440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7774134278297424,0.4126478731632232,0.3770164549350738,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078063964844,0.9018836617469788,0.6528023481369019,0.6221349835395813,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910963535308838,0.6305875778198242,0.4436898827552795,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.796151876449585,0.4433217346668243,0.4256292283535003,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502816081047058,0.2384650707244873,1.1050697565078735,284.9077453613281,284.95001220703125,299.8852233886719,292.7474975585937,297.91522216796875,297.2005310058594,284.90838623046875,1.0,0.7067673206329346,0.356698215007782,0.356698215007782,1.0,1.0,-3.571187973022461,0.9491467475891112,2.6220412254333496,0.1451091170310974,0.8490859270095825,0.8490859270095825,0.0,274.44097900390625,250.0,60428.46875,0.0,4271.5166015625,1.0,278.85845947265625,282.9555053710937,295.76318359375,299.6640625,293.1499938964844,293.1499938964844,279.1499938964844,38481.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401344656944276,1.0,0.0,0.0,3.524691343307495,3.524714708328247,8.289636639347009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.404296875,0.0,1416.102783203125,1895.4371337890625,0.0,3773.667236328125,0.8795666694641113,1.0,0.0,3.0,1.0,0.0
17854500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7812134623527527,0.4127123951911926,0.376618891954422,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0129089355469,0.9064428806304932,0.6527088284492493,0.6215387582778931,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8961545825004578,0.6318439841270447,0.4441830217838287,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8002971410751343,0.4436500668525696,0.4255290925502777,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6534378528594971,0.2386033087968826,1.1041104793548584,285.0130615234375,284.95001220703125,299.888671875,292.76678466796875,297.9167785644531,297.2020874023437,285.0141296386719,1.0,0.7036764025688171,0.3565012216567993,0.3565012216567993,1.0,1.0,-3.5693042278289795,0.9479323029518129,2.6213719844818115,0.1443354040384292,0.923526167869568,0.923526167869568,0.0,268.5650634765625,250.0,59655.40234375,0.0,4230.70166015625,1.0,279.0979919433594,283.0781555175781,295.73052978515625,299.477783203125,293.1499938964844,293.1499938964844,279.1499938964844,34016.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336686730384828,1.0,0.0,0.0,3.5765483379364014,3.576571464538574,8.535353686056624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.57421875,0.0,1438.4293212890625,1895.4371337890625,0.0,3714.72216796875,0.8889785408973694,1.0,0.0,3.0,1.0,0.0
17854560,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7857473492622375,0.4128912389278412,0.3765418827533722,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.912037193775177,0.6527064442634583,0.6213058829307556,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9019778966903688,0.6332001686096191,0.4449462592601776,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8051047921180725,0.4440964460372925,0.4256830811500549,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.657180905342102,0.2388365268707275,1.1038702726364136,285.0007019042969,284.95001220703125,299.8919372558594,292.78594970703125,297.919189453125,297.2048034667969,284.9994201660156,1.0,0.700692892074585,0.3563094735145569,0.3563094735145569,1.0,1.0,-3.569744110107422,0.947460412979126,2.622283697128296,0.1438357234001159,0.9347630739212036,0.9347630739212036,0.0,262.3453369140625,238.0,59851.7734375,0.0,4193.95458984375,1.0,279.1422424316406,283.06982421875,295.7574768066406,299.551025390625,293.1499938964844,293.1499938964844,278.8500061035156,33308.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309770464897156,1.0,0.0,0.0,3.6437716484069824,3.6437950134277344,8.85922190718702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.486328125,0.0,1506.144775390625,1895.4371337890625,0.0,3690.093505859375,0.9017922282218932,1.0,0.0,3.0,1.0,0.0
17854620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7940546870231628,0.4121459722518921,0.3756862282752991,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.9228941798210144,0.6515354514122009,0.6200348734855652,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9134141206741332,0.6346275806427002,0.4458106458187103,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.813812255859375,0.4441668391227722,0.4254984855651855,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6643330454826355,0.2388423681259155,1.1023257970809937,284.9076232910156,284.95001220703125,299.8978271484375,292.8236694335937,297.9163513183594,297.2002258300781,284.90826416015625,1.0,0.6945159435272217,0.355925977230072,0.355925977230072,1.0,1.0,-3.566154956817627,0.945109724998474,2.621045112609864,0.1425947844982147,0.8499730229377747,0.8499730229377747,0.0,250.77447509765625,226.0,60535.31640625,0.0,4114.02294921875,1.0,278.8583984375,282.95733642578125,295.8396911621094,299.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,38477.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938010275363922,1.0,0.0,0.0,3.52930760383606,3.5293309688568115,8.311364467772364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.54296875,0.0,1420.9193115234375,1895.4371337890625,0.0,3754.33740234375,0.8805851936340332,1.0,0.0,3.0,1.0,0.0
17854680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7940546870231628,0.4121459722518921,0.3756862282752991,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076843261719,0.9228941798210144,0.6515354514122009,0.6200348734855652,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9134141206741332,0.6346275806427002,0.4458106458187103,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.813812255859375,0.4441668391227722,0.4254984855651855,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6643330454826355,0.2388423681259155,1.1023257970809937,284.9076232910156,284.95001220703125,299.8978271484375,292.8236694335937,297.9163513183594,297.2002258300781,284.90826416015625,1.0,0.6945159435272217,0.355925977230072,0.355925977230072,1.0,1.0,-3.566154956817627,0.945109724998474,2.621045112609864,0.1425947844982147,0.8499730229377747,0.8499730229377747,0.0,250.77447509765625,226.0,60535.31640625,0.0,4114.02294921875,1.0,278.8583984375,282.95733642578125,295.8396911621094,299.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,38477.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938010275363922,1.0,0.0,0.0,3.52930760383606,3.5293309688568115,8.311364467772364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.54296875,0.0,1420.9193115234375,1895.4371337890625,0.0,3754.33740234375,0.8805851936340332,1.0,0.0,3.0,1.0,0.0
17854740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8039999008178711,0.4124048948287964,0.3752304911613464,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9359357357025146,0.65138179063797,0.6191502809524536,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9277039766311646,0.6371703147888184,0.4470221102237701,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8235254883766174,0.4449374973773956,0.4255506098270416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6728783845901489,0.239247053861618,1.1012762784957886,285.00067138671875,284.95001220703125,299.9027099609375,292.86041259765625,297.91973876953125,297.204345703125,284.99981689453125,1.0,0.6883207559585571,0.3555424809455871,0.3555424809455871,1.0,1.0,-3.564791679382324,0.943467915058136,2.621323823928833,0.1413393765687942,0.9358222484588624,0.9358222484588624,0.0,238.5919647216797,214.0,59950.7734375,0.0,4036.31298828125,1.0,279.1415100097656,283.072021484375,295.8334045410156,299.634765625,293.1499938964844,293.1499938964844,278.8500061035156,33395.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290081858634948,1.0,0.0,0.0,3.646503448486328,3.646527051925659,8.872511330082489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.73828125,0.0,1509.8134765625,1895.4371337890625,0.0,3672.046630859375,0.9026514291763306,1.0,0.0,3.0,1.0,0.0
17854800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8039999008178711,0.4124048948287964,0.3752304911613464,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0005798339844,0.9359357357025146,0.65138179063797,0.6191502809524536,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9277039766311646,0.6371703147888184,0.4470221102237701,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8235254883766174,0.4449374973773956,0.4255506098270416,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6728783845901489,0.239247053861618,1.1012762784957886,285.00067138671875,284.95001220703125,299.9027099609375,292.86041259765625,297.91973876953125,297.204345703125,284.99981689453125,1.0,0.6883207559585571,0.3555424809455871,0.3555424809455871,1.0,1.0,-3.564791679382324,0.943467915058136,2.621323823928833,0.1413393765687942,0.9358222484588624,0.9358222484588624,0.0,238.5919647216797,214.0,59950.7734375,0.0,4036.31298828125,1.0,279.1415100097656,283.072021484375,295.8334045410156,299.634765625,293.1499938964844,293.1499938964844,278.8500061035156,33395.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290081858634948,1.0,0.0,0.0,3.646503448486328,3.646527051925659,8.872511330082489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.73828125,0.0,1509.8134765625,1895.4371337890625,0.0,3672.046630859375,0.9026514291763306,1.0,0.0,3.0,1.0,0.0
17854860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136605620384216,0.4116677939891815,0.3743755221366882,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073181152344,0.9488473534584044,0.6501885056495667,0.6178532242774963,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421536326408386,0.6385089755058289,0.447821170091629,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332465887069702,0.4449949562549591,0.4253498017787933,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6817350387573242,0.2392803281545639,1.099843144416809,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.91619873046875,297.1996459960937,284.90789794921875,1.0,0.6820395588874817,0.3551646471023559,0.3551646471023559,1.0,1.0,-3.561207771301269,0.9411389231681824,2.6200687885284424,0.140102744102478,0.850676417350769,0.850676417350769,0.0,226.9904937744141,202.0,60635.82421875,0.0,3956.476318359375,1.0,278.8583679199219,282.9590148925781,295.912353515625,299.82916259765625,293.1499938964844,293.1499938964844,279.1499938964844,38490.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360989332199096,1.0,0.0,0.0,3.5336835384368896,3.5337069034576416,8.331987828569254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2294921875,0.0,1425.607666015625,1895.4371337890625,0.0,3736.91455078125,0.8815612196922302,1.0,0.0,3.0,1.0,0.0
17854920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136605620384216,0.4116677939891815,0.3743755221366882,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9073181152344,0.9488473534584044,0.6501885056495667,0.6178532242774963,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421536326408386,0.6385089755058289,0.447821170091629,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332465887069702,0.4449949562549591,0.4253498017787933,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6817350387573242,0.2392803281545639,1.099843144416809,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.91619873046875,297.1996459960937,284.90789794921875,1.0,0.6820395588874817,0.3551646471023559,0.3551646471023559,1.0,1.0,-3.561207771301269,0.9411389231681824,2.6200687885284424,0.140102744102478,0.850676417350769,0.850676417350769,0.0,226.9904937744141,202.0,60635.82421875,0.0,3956.476318359375,1.0,278.8583679199219,282.9590148925781,295.912353515625,299.82916259765625,293.1499938964844,293.1499938964844,279.1499938964844,38490.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360989332199096,1.0,0.0,0.0,3.5336835384368896,3.5337069034576416,8.331987828569254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.2294921875,0.0,1425.607666015625,1895.4371337890625,0.0,3736.91455078125,0.8815612196922302,1.0,0.0,3.0,1.0,0.0
17854980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246983885765076,0.4119322896003723,0.3739240765571594,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9633471369743348,0.6500030755996704,0.6169394850730896,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584088921546936,0.6409679055213928,0.4489726126194,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448834419250488,0.445751428604126,0.42538782954216,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922922730445862,0.2397100329399109,1.0989032983779907,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757481694221497,0.3547867834568023,0.3547867834568023,1.0,1.0,-3.5598573684692383,0.9395208358764648,2.620336532592773,0.1388506889343261,0.9367044568061828,0.9367044568061828,0.0,214.7889099121093,205.0,60042.2734375,0.0,3878.85009765625,1.0,279.1415405273437,283.0741577148437,295.9033508300781,299.71209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272236227989196,1.0,0.0,0.0,3.649949312210083,3.649972915649414,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8046875,0.0,1513.6827392578125,1895.4371337890625,0.0,3655.666748046875,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
17855040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246983885765076,0.4119322896003723,0.3739240765571594,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006408691406,0.9633471369743348,0.6500030755996704,0.6169394850730896,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9584088921546936,0.6409679055213928,0.4489726126194,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8448834419250488,0.445751428604126,0.42538782954216,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922922730445862,0.2397100329399109,1.0989032983779907,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,297.91876220703125,297.2035217285156,284.9999084472656,1.0,0.6757481694221497,0.3547867834568023,0.3547867834568023,1.0,1.0,-3.5598573684692383,0.9395208358764648,2.620336532592773,0.1388506889343261,0.9367044568061828,0.9367044568061828,0.0,214.7889099121093,205.0,60042.2734375,0.0,3878.85009765625,1.0,279.1415405273437,283.0741577148437,295.9033508300781,299.71209716796875,293.1499938964844,293.1499938964844,278.8500061035156,33403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272236227989196,1.0,0.0,0.0,3.649949312210083,3.649972915649414,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.8046875,0.0,1513.6827392578125,1895.4371337890625,0.0,3655.666748046875,0.9034907221794128,1.0,0.0,3.0,1.0,0.0
17855100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8278302550315857,0.4116164445877075,0.3737772703170776,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8621826171875,0.9672611355781556,0.6495151519775391,0.6165961623191833,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9630641341209412,0.6416454315185547,0.4495809376239776,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.848380446434021,0.4458302557468414,0.4255289137363434,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6954513788223267,0.2397816628217697,1.099122166633606,284.8798522949219,284.95001220703125,299.9091491699219,292.94598388671875,297.9170837402344,297.2016906738281,284.87872314453125,1.0,0.6744297742843628,0.3545978665351867,0.3545978665351867,1.0,1.0,-3.5604357719421387,0.93910014629364,2.621335744857788,0.1384194642305374,0.8525956273078918,0.8525956273078918,0.0,211.5398712158203,205.0,60968.984375,0.0,3860.567626953125,1.0,278.8984069824219,282.9365539550781,295.9736633300781,299.9482116699219,293.1499938964844,293.1499938964844,278.8500061035156,37794.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93291974067688,1.0,0.0,0.0,3.612750291824341,3.61277437210083,8.709018288755033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.76171875,0.0,1505.412109375,1895.4371337890625,0.0,3707.87451171875,0.8960689306259155,1.0,0.0,3.0,1.0,0.0
17855160,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8289094567298889,0.4111760258674621,0.3733209073543548,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.90789794921875,0.9686412215232848,0.6488003730773926,0.6159173250198364,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9650738835334778,0.6421946883201599,0.4499035477638244,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8497989177703857,0.4457778632640838,0.4254357516765594,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.696724534034729,0.2397523373365402,1.0988236665725708,284.90777587890625,284.95001220703125,299.90924072265625,292.96173095703125,297.914306640625,297.19854736328125,284.90887451171875,1.0,0.6735689640045166,0.3544217348098755,0.3544217348098755,1.0,1.0,-3.558988809585572,0.9380845427513124,2.6209044456481934,0.1378297507762909,0.852037787437439,0.852037787437439,0.0,210.09141540527344,208.0,60746.81640625,0.0,3848.09423828125,1.0,278.8579406738281,282.9613952636719,295.9794006347656,299.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,38551.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344738125801086,1.0,0.0,0.0,3.5372111797332764,3.5372345447540283,8.34863101317751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.4638671875,0.0,1429.766845703125,1895.4371337890625,0.0,3722.078857421875,0.8824193477630615,1.0,0.0,3.0,1.0,0.0
17855220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.830348789691925,0.4113517701625824,0.3731995820999145,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0026550292969,0.9702061414718628,0.6485018730163574,0.6153215765953064,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679526090621948,0.6444957256317139,0.4512593746185303,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8516722917556763,0.4464519917964935,0.4258254766464233,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6983876824378967,0.240130215883255,1.0997085571289062,285.00274658203125,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.20147705078125,285.0018920898437,1.0,0.6732791662216187,0.3540695011615753,0.3540695011615753,1.0,1.0,-3.561281204223633,0.9376871585845948,2.623594045639038,0.1369522660970688,0.9401023983955384,0.9401023983955384,0.0,208.7041473388672,211.0,60204.89453125,0.0,3845.489990234375,1.0,279.1415710449219,283.07666015625,295.9668884277344,299.78680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33336.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259153604507446,1.0,0.0,0.0,3.657756328582764,3.657779932022095,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.0810546875,0.0,1521.8468017578125,1895.4371337890625,0.0,3643.645263671875,0.9051478505134584,1.0,0.0,3.0,1.0,0.0
17855280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.830348789691925,0.4113517701625824,0.3731995820999145,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0026550292969,0.9702061414718628,0.6485018730163574,0.6153215765953064,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679526090621948,0.6444957256317139,0.4512593746185303,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8516722917556763,0.4464519917964935,0.4258254766464233,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6983876824378967,0.240130215883255,1.0997085571289062,285.00274658203125,284.95001220703125,299.9079895019531,292.9915771484375,297.9154357910156,297.20147705078125,285.0018920898437,1.0,0.6732791662216187,0.3540695011615753,0.3540695011615753,1.0,1.0,-3.561281204223633,0.9376871585845948,2.623594045639038,0.1369522660970688,0.9401023983955384,0.9401023983955384,0.0,208.7041473388672,211.0,60204.89453125,0.0,3845.489990234375,1.0,279.1415710449219,283.07666015625,295.9668884277344,299.78680419921875,293.1499938964844,293.1499938964844,278.8500061035156,33336.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259153604507446,1.0,0.0,0.0,3.657756328582764,3.657779932022095,8.927355565901962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.0810546875,0.0,1521.8468017578125,1895.4371337890625,0.0,3643.645263671875,0.9051478505134584,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288227915763855,0.4104585349559784,0.3726958930492401,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076538085937,0.9682593941688538,0.6471187472343445,0.6143569350242615,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671659469604492,0.645505964756012,0.4522157311439514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505204916000366,0.4463484287261963,0.4259871542453766,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973863244056702,0.2400683462619781,1.1002901792526243,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.6739366054534912,0.3537172377109527,0.3537172377109527,1.0,1.0,-3.5615687370300293,0.936652898788452,2.624915838241577,0.1361011564731598,0.8545454144477844,0.8545454144477844,0.0,209.8878936767578,214.0,60946.5703125,0.0,3853.419189453125,1.0,278.8582458496094,282.9610900878906,296.03814697265625,299.9774475097656,293.1499938964844,293.1499938964844,279.1499938964844,38402.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335295557975768,1.0,0.0,0.0,3.549837589263916,3.549860954284668,8.408339908783091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.419921875,0.0,1442.0421142578125,1895.4371337890625,0.0,3713.450439453125,0.885065495967865,1.0,0.0,3.0,1.0,0.0
