time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288227915763855,0.4104585349559784,0.3726958930492401,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9076538085937,0.9682593941688538,0.6471187472343445,0.6143569350242615,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9671659469604492,0.645505964756012,0.4522157311439514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505204916000366,0.4463484287261963,0.4259871542453766,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973863244056702,0.2400683462619781,1.1002901792526243,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,297.9092102050781,297.1953430175781,284.9083251953125,1.0,0.6739366054534912,0.3537172377109527,0.3537172377109527,1.0,1.0,-3.5615687370300293,0.936652898788452,2.624915838241577,0.1361011564731598,0.8545454144477844,0.8545454144477844,0.0,209.8878936767578,214.0,60946.5703125,0.0,3853.419189453125,1.0,278.8582458496094,282.9610900878906,296.03814697265625,299.9774475097656,293.1499938964844,293.1499938964844,279.1499938964844,38402.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335295557975768,1.0,0.0,0.0,3.549837589263916,3.549860954284668,8.408339908783091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.419921875,0.0,1442.0421142578125,1895.4371337890625,0.0,3713.450439453125,0.885065495967865,1.0,0.0,3.0,1.0,0.0
17855460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272082209587097,0.4105218946933746,0.3725770711898803,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9660371541976928,0.6467109322547913,0.6137720346450806,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966171145439148,0.6476143598556519,0.4535177052021026,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491409420967102,0.4469049274921417,0.4263783395290375,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961350440979004,0.2403512001037597,1.1012871265411377,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.90838623046875,297.1972961425781,285.0013732910156,1.0,0.675121009349823,0.3533382415771484,0.3533382415771484,1.0,1.0,-3.563949584960937,0.93619966506958,2.6277499198913574,0.1351279318332672,0.9426857233047484,0.9426857233047484,0.0,211.5225372314453,217.0,60378.0,0.0,3869.43310546875,1.0,279.1424865722656,283.0765991210937,296.01983642578125,299.85333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33287.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925253450870514,1.0,0.0,0.0,3.6695773601531982,3.669600963592529,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5693359375,0.0,1534.6549072265625,1895.4371337890625,0.0,3637.558837890625,0.9075345993041992,1.0,0.0,3.0,1.0,0.0
17855520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272082209587097,0.4105218946933746,0.3725770711898803,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024719238281,0.9660371541976928,0.6467109322547913,0.6137720346450806,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.966171145439148,0.6476143598556519,0.4535177052021026,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491409420967102,0.4469049274921417,0.4263783395290375,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6961350440979004,0.2403512001037597,1.1012871265411377,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,297.90838623046875,297.1972961425781,285.0013732910156,1.0,0.675121009349823,0.3533382415771484,0.3533382415771484,1.0,1.0,-3.563949584960937,0.93619966506958,2.6277499198913574,0.1351279318332672,0.9426857233047484,0.9426857233047484,0.0,211.5225372314453,217.0,60378.0,0.0,3869.43310546875,1.0,279.1424865722656,283.0765991210937,296.01983642578125,299.85333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33287.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925253450870514,1.0,0.0,0.0,3.6695773601531982,3.669600963592529,8.985151112028689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.5693359375,0.0,1534.6549072265625,1895.4371337890625,0.0,3637.558837890625,0.9075345993041992,1.0,0.0,3.0,1.0,0.0
17855580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241240382194519,0.4095319211483001,0.3720555901527405,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061584472656,0.9620274305343628,0.6452180743217468,0.6127796769142151,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633386731147766,0.6484286189079285,0.4543972909450531,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463398218154907,0.4466940462589264,0.426508754491806,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.693630576133728,0.2402113527059555,1.1018232107162476,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.9003601074219,297.1905212402344,284.9071960449219,1.0,0.6765136122703552,0.3529592752456665,0.3529592752456665,1.0,1.0,-3.563998222351074,0.9350059032440186,2.628992319107056,0.1341519951820373,0.8556824326515198,0.8556824326515198,0.0,214.29693603515625,220.0,61090.4921875,0.0,3886.44384765625,1.0,278.85760498046875,282.9605712890625,296.0859069824219,300.0372314453125,293.1499938964844,293.1499938964844,279.1499938964844,38550.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331219792366028,1.0,0.0,0.0,3.5575063228607178,3.557529926300049,8.444708328170236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.1298828125,0.0,1451.2813720703125,1895.4371337890625,0.0,3709.723876953125,0.8868833780288696,1.0,0.0,3.0,1.0,0.0
17855640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241240382194519,0.4095319211483001,0.3720555901527405,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061584472656,0.9620274305343628,0.6452180743217468,0.6127796769142151,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633386731147766,0.6484286189079285,0.4543972909450531,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463398218154907,0.4466940462589264,0.426508754491806,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.693630576133728,0.2402113527059555,1.1018232107162476,284.9060363769531,284.95001220703125,299.8910522460937,293.0653381347656,297.9003601074219,297.1905212402344,284.9071960449219,1.0,0.6765136122703552,0.3529592752456665,0.3529592752456665,1.0,1.0,-3.563998222351074,0.9350059032440186,2.628992319107056,0.1341519951820373,0.8556824326515198,0.8556824326515198,0.0,214.29693603515625,220.0,61090.4921875,0.0,3886.44384765625,1.0,278.85760498046875,282.9605712890625,296.0859069824219,300.0372314453125,293.1499938964844,293.1499938964844,279.1499938964844,38550.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331219792366028,1.0,0.0,0.0,3.5575063228607178,3.557529926300049,8.444708328170236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.1298828125,0.0,1451.2813720703125,1895.4371337890625,0.0,3709.723876953125,0.8868833780288696,1.0,0.0,3.0,1.0,0.0
17855700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8225899934768677,0.4094671607017517,0.3718088865280151,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152282714844,0.9599815607070924,0.6449304819107056,0.6122782826423645,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9619110822677612,0.6493404507637024,0.4548508822917938,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.844928503036499,0.4468685388565063,0.4265448451042175,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6923352479934692,0.2402782291173935,1.1018996238708496,285.01397705078125,284.95001220703125,299.88604736328125,293.074951171875,297.898681640625,297.1905822753906,285.01519775390625,1.0,0.6772028207778931,0.3527697622776031,0.3527697622776031,1.0,1.0,-3.563772439956665,0.9343374371528624,2.629435062408448,0.1335015892982483,0.9317965507507324,0.9317965507507324,0.0,215.688217163086,220.0,60306.37109375,0.0,3894.3486328125,1.0,279.098876953125,283.0853576660156,296.04364013671875,299.8400573730469,293.1499938964844,293.1499938964844,279.1499938964844,34043.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271454811096193,1.0,0.0,0.0,3.609738826751709,3.609761953353882,8.694504458617303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3369140625,0.0,1474.357177734375,1895.4371337890625,0.0,3654.948974609375,0.8964105844497681,1.0,0.0,3.0,1.0,0.0
17855760,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8216915130615234,0.4095170497894287,0.371887743473053,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022888183594,0.9586632251739502,0.6447339057922363,0.6121522784233093,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9612154364585876,0.6503534913063049,0.4555888175964355,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8441159725189209,0.4471584558486938,0.4268389046192169,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6915949583053589,0.2404347956180572,1.1026830673217771,285.0024108886719,284.95001220703125,299.8803405761719,293.0837097167969,297.89776611328125,297.19189453125,285.0010986328125,1.0,0.6780408024787903,0.3525858521461487,0.3525858521461487,1.0,1.0,-3.5658974647521973,0.9344152212142944,2.6314823627471924,0.1331192404031753,0.9440425038337708,0.9440425038337708,0.0,216.7777099609375,223.0,60497.73828125,0.0,3906.4130859375,1.0,279.1425170898437,283.0772399902344,296.0604858398437,299.90380859375,293.1499938964844,293.1499938964844,278.8500061035156,33321.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249966144561768,1.0,0.0,0.0,3.676441431045532,3.6764650344848633,9.018796163218212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1435546875,0.0,1542.6025390625,1895.4371337890625,0.0,3635.196533203125,0.9091573357582092,1.0,0.0,3.0,1.0,0.0
17855820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8182470798492432,0.4084663093090057,0.3713290393352508,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053039550781,0.954009175300598,0.6431406736373901,0.6110817193984985,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9577823877334596,0.6509701013565063,0.4563517570495605,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8409886956214905,0.4468677341938019,0.426911860704422,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6887627243995667,0.2402506321668625,1.1030962467193604,284.9052124023437,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.9063720703125,1.0,0.6795738935470581,0.3522180020809173,0.3522180020809173,1.0,1.0,-3.565450429916382,0.9331023693084716,2.63234806060791,0.1321078389883041,0.8560924530029297,0.8560924530029297,0.0,219.9858856201172,226.0,61184.40625,0.0,3924.805419921875,1.0,278.8575744628906,282.9609375,296.1195678710937,300.0794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38606.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329599738121032,1.0,0.0,0.0,3.5625696182250977,3.5625932216644287,8.468763326163753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.751953125,0.0,1457.089111328125,1895.4371337890625,0.0,3708.24267578125,0.8880459070205688,1.0,0.0,3.0,1.0,0.0
17855880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8182470798492432,0.4084663093090057,0.3713290393352508,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053039550781,0.954009175300598,0.6431406736373901,0.6110817193984985,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9577823877334596,0.6509701013565063,0.4563517570495605,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8409886956214905,0.4468677341938019,0.426911860704422,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6887627243995667,0.2402506321668625,1.1030962467193604,284.9052124023437,284.95001220703125,299.8667297363281,293.09844970703125,297.8881530761719,297.18487548828125,284.9063720703125,1.0,0.6795738935470581,0.3522180020809173,0.3522180020809173,1.0,1.0,-3.565450429916382,0.9331023693084716,2.63234806060791,0.1321078389883041,0.8560924530029297,0.8560924530029297,0.0,219.9858856201172,226.0,61184.40625,0.0,3924.805419921875,1.0,278.8575744628906,282.9609375,296.1195678710937,300.0794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38606.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329599738121032,1.0,0.0,0.0,3.5625696182250977,3.5625932216644287,8.468763326163753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.751953125,0.0,1457.089111328125,1895.4371337890625,0.0,3708.24267578125,0.8880459070205688,1.0,0.0,3.0,1.0,0.0
17855940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8156346082687378,0.4083938598632812,0.3711254596710205,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013732910156,0.9502806067466736,0.6425409317016602,0.6103575229644775,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9553220272064208,0.6526920795440674,0.4574168622493744,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8386333584785461,0.4472582042217254,0.4271863996982574,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6865896582603455,0.240439161658287,1.1038490533828735,285.0014343261719,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0006103515625,1.0,0.681136429309845,0.3518501222133636,0.3518501222133636,1.0,1.0,-3.566842555999756,0.9323719143867492,2.6344704627990723,0.1310231685638427,0.943949282169342,0.943949282169342,0.0,222.687728881836,229.0,60557.3203125,0.0,3944.84814453125,1.0,279.1417541503906,283.07818603515625,296.0877990722656,299.937744140625,293.1499938964844,293.1499938964844,278.8500061035156,33447.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250398874282836,1.0,0.0,0.0,3.677734613418579,3.677758455276489,9.025142162499832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.359375,0.0,1545.0029296875,1895.4371337890625,0.0,3635.59521484375,0.9097740650177002,1.0,0.0,3.0,1.0,0.0
17856000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8156346082687378,0.4083938598632812,0.3711254596710205,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013732910156,0.9502806067466736,0.6425409317016602,0.6103575229644775,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9553220272064208,0.6526920795440674,0.4574168622493744,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8386333584785461,0.4472582042217254,0.4271863996982574,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6865896582603455,0.240439161658287,1.1038490533828735,285.0014343261719,284.95001220703125,299.8500061035156,293.1093444824219,297.8837280273437,297.1858825683594,285.0006103515625,1.0,0.681136429309845,0.3518501222133636,0.3518501222133636,1.0,1.0,-3.566842555999756,0.9323719143867492,2.6344704627990723,0.1310231685638427,0.943949282169342,0.943949282169342,0.0,222.687728881836,229.0,60557.3203125,0.0,3944.84814453125,1.0,279.1417541503906,283.07818603515625,296.0877990722656,299.937744140625,293.1499938964844,293.1499938964844,278.8500061035156,33447.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250398874282836,1.0,0.0,0.0,3.677734613418579,3.677758455276489,9.025142162499832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.359375,0.0,1545.0029296875,1895.4371337890625,0.0,3635.59521484375,0.9097740650177002,1.0,0.0,3.0,1.0,0.0
17856060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120792508125305,0.4072871804237366,0.3705100119113922,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9050598144531,0.9454100728034972,0.6408759355545044,0.6092137694358826,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516592025756836,0.6530951261520386,0.4580272734165191,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355025053024292,0.446892112493515,0.4271860420703888,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.683737576007843,0.2402237802743911,1.1041253805160522,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.1788024902344,284.9057312011719,1.0,0.6826490759849548,0.351485937833786,0.351485937833786,1.0,1.0,-3.5658020973205566,0.9308866262435912,2.634915351867676,0.1299444139003753,0.8559291958808899,0.8559291958808899,0.0,226.02040100097656,232.0,61228.38671875,0.0,3962.473876953125,1.0,278.85809326171875,282.962158203125,296.1386108398437,300.1031799316406,293.1499938964844,293.1499938964844,279.1499938964844,38556.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329093098640442,1.0,0.0,0.0,3.565068244934082,3.565091848373413,8.480647011310793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.154296875,0.0,1459.3990478515625,1895.4371337890625,0.0,3707.77880859375,0.8885524272918701,1.0,0.0,3.0,1.0,0.0
17856120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120792508125305,0.4072871804237366,0.3705100119113922,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9050598144531,0.9454100728034972,0.6408759355545044,0.6092137694358826,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516592025756836,0.6530951261520386,0.4580272734165191,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8355025053024292,0.446892112493515,0.4271860420703888,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.683737576007843,0.2402237802743911,1.1041253805160522,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,297.87274169921875,297.1788024902344,284.9057312011719,1.0,0.6826490759849548,0.351485937833786,0.351485937833786,1.0,1.0,-3.5658020973205566,0.9308866262435912,2.634915351867676,0.1299444139003753,0.8559291958808899,0.8559291958808899,0.0,226.02040100097656,232.0,61228.38671875,0.0,3962.473876953125,1.0,278.85809326171875,282.962158203125,296.1386108398437,300.1031799316406,293.1499938964844,293.1499938964844,279.1499938964844,38556.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329093098640442,1.0,0.0,0.0,3.565068244934082,3.565091848373413,8.480647011310793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.154296875,0.0,1459.3990478515625,1895.4371337890625,0.0,3707.77880859375,0.8885524272918701,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094072341918945,0.407160222530365,0.3702653050422668,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.9415917992591858,0.640198290348053,0.6084263324737549,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490799903869628,0.6546154022216797,0.4589569270610809,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331842422485352,0.4472106397151947,0.427399218082428,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815981268882751,0.240387350320816,1.1047840118408203,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675842285156,297.1795349121094,285.0001220703125,1.0,0.6841694712638855,0.351121723651886,0.351121723651886,1.0,1.0,-3.566718816757202,0.9300193190574646,2.6366994380950928,0.1288162320852279,0.9432414174079896,0.9432414174079896,0.0,228.77273559570312,235.0,60575.58984375,0.0,3981.615478515625,1.0,279.1417541503906,283.0797424316406,296.1042785644531,299.95635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33484.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248108863830566,1.0,0.0,0.0,3.677394151687622,3.677417993545532,9.023471534419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5166015625,0.0,1544.8983154296875,1895.4371337890625,0.0,3633.48828125,0.909720242023468,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094072341918945,0.407160222530365,0.3702653050422668,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0008850097656,0.9415917992591858,0.640198290348053,0.6084263324737549,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490799903869628,0.6546154022216797,0.4589569270610809,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331842422485352,0.4472106397151947,0.427399218082428,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815981268882751,0.240387350320816,1.1047840118408203,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,297.8675842285156,297.1795349121094,285.0001220703125,1.0,0.6841694712638855,0.351121723651886,0.351121723651886,1.0,1.0,-3.566718816757202,0.9300193190574646,2.6366994380950928,0.1288162320852279,0.9432414174079896,0.9432414174079896,0.0,228.77273559570312,235.0,60575.58984375,0.0,3981.615478515625,1.0,279.1417541503906,283.0797424316406,296.1042785644531,299.95635986328125,293.1499938964844,293.1499938964844,278.8500061035156,33484.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248108863830566,1.0,0.0,0.0,3.677394151687622,3.677417993545532,9.023471534419514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5166015625,0.0,1544.8983154296875,1895.4371337890625,0.0,3633.48828125,0.909720242023468,1.0,0.0,3.0,1.0,0.0
17856300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8079698085784912,0.4066446721553802,0.370119959115982,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661804199219,0.9395803809165956,0.6394644975662231,0.6080331802368164,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9476534724235536,0.6547925472259521,0.4593709111213684,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8319709897041321,0.4470588564872741,0.4275160431861877,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6805064678192139,0.2403182983398437,1.1052745580673218,284.8780212402344,284.95001220703125,299.8031921386719,293.1311340332031,297.862548828125,297.1766662597656,284.876708984375,1.0,0.6849737763404846,0.3509396016597748,0.3509396016597748,1.0,1.0,-3.5673067569732666,0.9296196699142456,2.6376872062683105,0.1283917725086212,0.8575334548950195,0.8575334548950195,0.0,230.25634765625,235.0,61493.2890625,0.0,3992.1669921875,1.0,278.89776611328125,282.9400329589844,296.1616516113281,300.1791687011719,293.1499938964844,293.1499938964844,278.8500061035156,37813.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307445287704468,1.0,0.0,0.0,3.640328884124756,3.640353202819824,8.842489478411153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.638671875,0.0,1535.9688720703125,1895.4371337890625,0.0,3687.963623046875,0.9022486209869384,1.0,0.0,3.0,1.0,0.0
17856360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8057984113693237,0.4060038626194,0.3696112036705017,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.90478515625,0.936743974685669,0.6384990215301514,0.6072613596916199,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9453685879707336,0.654819905757904,0.459436684846878,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8301587700843811,0.4467745125293731,0.427337646484375,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.678849995136261,0.2401515543460846,1.1049787998199463,284.9046936035156,284.95001220703125,299.79364013671875,293.1354064941406,297.8565673828125,297.172607421875,284.9059753417969,1.0,0.6856319308280945,0.3507737219333648,0.3507737219333648,1.0,1.0,-3.565277576446533,0.928458571434021,2.6368191242218018,0.1277438700199127,0.8552266955375671,0.8552266955375671,0.0,232.1175994873047,238.0,61223.41796875,0.0,3998.269287109375,1.0,278.8576354980469,282.96453857421875,296.1554260253906,300.1205444335937,293.1499938964844,293.1499938964844,279.1499938964844,38719.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324926733970642,1.0,0.0,0.0,3.561618089675904,3.5616416931152344,8.464240295324998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.6083984375,0.0,1456.895751953125,1895.4371337890625,0.0,3703.9677734375,0.8879251480102539,1.0,0.0,3.0,1.0,0.0
17856420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8030540347099304,0.4058243632316589,0.3693172633647918,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.00048828125,0.9328965544700624,0.637725293636322,0.6063799262046814,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9427118301391602,0.6561535000801086,0.4602312445640564,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8278826475143433,0.4470224380493164,0.4274835586547851,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.67676842212677,0.2402952164411544,1.1055505275726318,285.00054931640625,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.9996643066406,1.0,0.6870925426483154,0.3504419326782226,0.3504419326782226,1.0,1.0,-3.565673828125,0.9275322556495668,2.638141632080078,0.1266633421182632,0.942453920841217,0.942453920841217,0.0,234.89328002929688,241.0,60579.40625,0.0,4016.213134765625,1.0,279.1417541503906,283.0816345214844,296.120849609375,299.9735412597656,293.1499938964844,293.1499938964844,278.8500061035156,33503.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242944717407228,1.0,0.0,0.0,3.675993919372559,3.6760177612304688,9.016601438815997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.087890625,0.0,1543.468017578125,1895.4371337890625,0.0,3628.736328125,0.9093608260154724,1.0,0.0,3.0,1.0,0.0
17856480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8030540347099304,0.4058243632316589,0.3693172633647918,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.00048828125,0.9328965544700624,0.637725293636322,0.6063799262046814,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9427118301391602,0.6561535000801086,0.4602312445640564,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8278826475143433,0.4470224380493164,0.4274835586547851,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.67676842212677,0.2402952164411544,1.1055505275726318,285.00054931640625,284.95001220703125,299.7742919921875,293.143798828125,297.851318359375,297.1732788085937,284.9996643066406,1.0,0.6870925426483154,0.3504419326782226,0.3504419326782226,1.0,1.0,-3.565673828125,0.9275322556495668,2.638141632080078,0.1266633421182632,0.942453920841217,0.942453920841217,0.0,234.89328002929688,241.0,60579.40625,0.0,4016.213134765625,1.0,279.1417541503906,283.0816345214844,296.120849609375,299.9735412597656,293.1499938964844,293.1499938964844,278.8500061035156,33503.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242944717407228,1.0,0.0,0.0,3.675993919372559,3.6760177612304688,9.016601438815997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.087890625,0.0,1543.468017578125,1895.4371337890625,0.0,3628.736328125,0.9093608260154724,1.0,0.0,3.0,1.0,0.0
17856540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994478940963745,0.4046187996864319,0.3686140179634094,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.9280608296394348,0.6359108686447144,0.6050926446914673,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389525055885316,0.6561731100082397,0.4605796933174133,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8249212503433228,0.4465159773826599,0.4273527562618255,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6741087436676025,0.2400388717651367,1.1056504249572754,284.9051513671875,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058837890625,1.0,0.6884884238243103,0.3501101434230804,0.3501101434230804,1.0,1.0,-3.563670873641968,0.9258530139923096,2.637817859649658,0.125588059425354,0.8549429774284363,0.8549429774284363,0.0,238.25575256347656,244.0,61233.296875,0.0,4031.499267578125,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.1367492675781,293.1499938964844,293.1499938964844,279.1499938964844,38586.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318996667861938,1.0,0.0,0.0,3.5612354278564453,3.5612590312957764,8.462421874355641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2080078125,0.0,1455.5205078125,1895.4371337890625,0.0,3698.541259765625,0.8877325057983398,1.0,0.0,3.0,1.0,0.0
17856600,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994478940963745,0.4046187996864319,0.3686140179634094,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9052124023437,0.9280608296394348,0.6359108686447144,0.6050926446914673,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389525055885316,0.6561731100082397,0.4605796933174133,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8249212503433228,0.4465159773826599,0.4273527562618255,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6741087436676025,0.2400388717651367,1.1056504249572754,284.9051513671875,284.95001220703125,299.7547302246094,293.15203857421875,297.8404541015625,297.1666259765625,284.9058837890625,1.0,0.6884884238243103,0.3501101434230804,0.3501101434230804,1.0,1.0,-3.563670873641968,0.9258530139923096,2.637817859649658,0.125588059425354,0.8549429774284363,0.8549429774284363,0.0,238.25575256347656,244.0,61233.296875,0.0,4031.499267578125,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.1367492675781,293.1499938964844,293.1499938964844,279.1499938964844,38586.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318996667861938,1.0,0.0,0.0,3.5612354278564453,3.5612590312957764,8.462421874355641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2080078125,0.0,1455.5205078125,1895.4371337890625,0.0,3698.541259765625,0.8877325057983398,1.0,0.0,3.0,1.0,0.0
17856660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7967779636383057,0.4043863117694855,0.3682796359062195,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.9243181943893432,0.6350821852684021,0.6041688323020935,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9362897276878356,0.6573290228843689,0.4612547755241394,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227041363716125,0.4466933608055115,0.427437424659729,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6721178889274597,0.2401639819145202,1.1061493158340454,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898880004882812,0.3498193323612213,0.3498193323612213,1.0,1.0,-3.563662528991699,0.9249272346496582,2.638735294342041,0.1245932057499885,0.9415794014930724,0.9415794014930724,0.0,241.0207977294922,247.0,60571.49609375,0.0,4048.32373046875,1.0,279.1417236328125,283.0840759277344,296.13702392578125,299.989501953125,293.1499938964844,293.1499938964844,278.8500061035156,33506.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237135052680968,1.0,0.0,0.0,3.673059701919556,3.673083305358887,9.002212095765572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.34375,0.0,1540.2021484375,1895.4371337890625,0.0,3623.388671875,0.9087584614753724,1.0,0.0,3.0,1.0,0.0
17856720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7967779636383057,0.4043863117694855,0.3682796359062195,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.9243181943893432,0.6350821852684021,0.6041688323020935,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9362897276878356,0.6573290228843689,0.4612547755241394,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8227041363716125,0.4466933608055115,0.427437424659729,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6721178889274597,0.2401639819145202,1.1061493158340454,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,297.8351135253906,297.1672668457031,284.99951171875,1.0,0.6898880004882812,0.3498193323612213,0.3498193323612213,1.0,1.0,-3.563662528991699,0.9249272346496582,2.638735294342041,0.1245932057499885,0.9415794014930724,0.9415794014930724,0.0,241.0207977294922,247.0,60571.49609375,0.0,4048.32373046875,1.0,279.1417236328125,283.0840759277344,296.13702392578125,299.989501953125,293.1499938964844,293.1499938964844,278.8500061035156,33506.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237135052680968,1.0,0.0,0.0,3.673059701919556,3.673083305358887,9.002212095765572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.34375,0.0,1540.2021484375,1895.4371337890625,0.0,3623.388671875,0.9087584614753724,1.0,0.0,3.0,1.0,0.0
17856780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.793267011642456,0.4031335413455963,0.3675335645675659,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053649902344,0.91964590549469,0.6332094073295593,0.6028270721435547,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.932547092437744,0.6571741104125977,0.4614841043949127,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198043704032898,0.4461189210414886,0.4272424280643463,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695705652236938,0.2398911416530609,1.106175184249878,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.6912240386009216,0.3495284914970398,0.3495284914970398,1.0,1.0,-3.5612330436706543,0.9232470393180848,2.637985944747925,0.1236057579517364,0.8542858362197876,0.8542858362197876,0.0,244.37796020507807,250.0,61219.0,0.0,4062.440673828125,1.0,278.858154296875,282.96978759765625,296.18707275390625,300.1519470214844,293.1499938964844,293.1499938964844,279.1499938964844,38591.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931297242641449,1.0,0.0,0.0,3.557976245880127,3.557999849319458,8.446940000794712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.49609375,0.0,1452.0765380859375,1895.4371337890625,0.0,3693.0263671875,0.8870151042938232,1.0,0.0,3.0,1.0,0.0
17856840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.793267011642456,0.4031335413455963,0.3675335645675659,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9053649902344,0.91964590549469,0.6332094073295593,0.6028270721435547,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.932547092437744,0.6571741104125977,0.4614841043949127,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8198043704032898,0.4461189210414886,0.4272424280643463,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695705652236938,0.2398911416530609,1.106175184249878,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,297.8245544433594,297.1610412597656,284.906005859375,1.0,0.6912240386009216,0.3495284914970398,0.3495284914970398,1.0,1.0,-3.5612330436706543,0.9232470393180848,2.637985944747925,0.1236057579517364,0.8542858362197876,0.8542858362197876,0.0,244.37796020507807,250.0,61219.0,0.0,4062.440673828125,1.0,278.858154296875,282.96978759765625,296.18707275390625,300.1519470214844,293.1499938964844,293.1499938964844,279.1499938964844,38591.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931297242641449,1.0,0.0,0.0,3.557976245880127,3.557999849319458,8.446940000794712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.49609375,0.0,1452.0765380859375,1895.4371337890625,0.0,3693.0263671875,0.8870151042938232,1.0,0.0,3.0,1.0,0.0
17856900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7916443943977356,0.4029342830181122,0.3671811521053314,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191955566406,0.9174824357032776,0.6327306032180786,0.6021590828895569,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9308338761329652,0.6576084494590759,0.4616119265556335,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8184436559677124,0.446116179227829,0.4271231591701507,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6683676838874817,0.2398997247219085,1.1060291528701782,285.01324462890625,284.95001220703125,299.7048645019531,293.1717529296875,297.82135009765625,297.1607360839844,285.01422119140625,1.0,0.6918326616287231,0.3493830859661102,0.3493830859661102,1.0,1.0,-3.559833288192749,0.9223560690879822,2.637477159500122,0.1229641065001487,0.929939329624176,0.929939329624176,0.0,245.9331817626953,250.0,60396.90234375,0.0,4068.273681640625,1.0,279.0992736816406,283.09527587890625,296.1394958496094,299.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,34123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252716898918152,1.0,0.0,0.0,3.606961727142334,3.606984853744507,8.681132044330298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.4755859375,0.0,1471.933837890625,1895.4371337890625,0.0,3637.726806640625,0.8958832621574402,1.0,0.0,3.0,1.0,0.0
17856960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7906538844108582,0.4028501212596893,0.3671492040157318,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9999389648437,0.9160606861114502,0.6323397159576416,0.6018654108047485,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9298763275146484,0.6581631302833557,0.4620357453823089,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8176071047782898,0.4462273716926574,0.4272594153881073,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6676562428474426,0.2400002479553222,1.1065959930419922,285.0000305175781,284.95001220703125,299.6947631835937,293.175537109375,297.81915283203125,297.16168212890625,284.9987487792969,1.0,0.6925658583641052,0.3492461144924164,0.3492461144924164,1.0,1.0,-3.5607950687408447,0.9222180843353271,2.6385769844055176,0.1225959137082099,0.94050395488739,0.94050395488739,0.0,247.14288330078125,253.0,60557.79296875,0.0,4078.134765625,1.0,279.1424865722656,283.08624267578125,296.1517028808594,300.00372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33443.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230726957321168,1.0,0.0,0.0,3.6715240478515625,3.6715478897094727,8.994686595542589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.60546875,0.0,1538.00390625,1895.4371337890625,0.0,3617.488037109375,0.9081349968910216,1.0,0.0,3.0,1.0,0.0
17857020,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7872486114501953,0.4015530347824096,0.3663685321807861,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9055480957031,0.9116386771202089,0.6303947567939758,0.6004586815834045,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9261926412582396,0.6578482389450073,0.4621609449386596,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8147421479225159,0.4455878436565399,0.4270068109035492,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6652241945266724,0.2397130727767944,1.1065678596496582,284.905517578125,284.95001220703125,299.6744384765625,293.1828918457031,297.8089294433594,297.1559753417969,284.9062194824219,1.0,0.6938468813896179,0.3489721715450287,0.3489721715450287,1.0,1.0,-3.55798602104187,0.9204753041267396,2.6375107765197754,0.1216275244951248,0.8535010814666748,0.8535010814666748,0.0,250.49151611328125,256.0,61195.26953125,0.0,4091.17822265625,1.0,278.85821533203125,282.97296142578125,296.20196533203125,300.16571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38595.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306776523590088,1.0,0.0,0.0,3.5539231300354004,3.5539467334747314,8.42770589315478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6591796875,0.0,1447.7880859375,1895.4371337890625,0.0,3687.350830078125,0.8861256837844849,1.0,0.0,3.0,1.0,0.0
17857080,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7872486114501953,0.4015530347824096,0.3663685321807861,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9055480957031,0.9116386771202089,0.6303947567939758,0.6004586815834045,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9261926412582396,0.6578482389450073,0.4621609449386596,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8147421479225159,0.4455878436565399,0.4270068109035492,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6652241945266724,0.2397130727767944,1.1065678596496582,284.905517578125,284.95001220703125,299.6744384765625,293.1828918457031,297.8089294433594,297.1559753417969,284.9062194824219,1.0,0.6938468813896179,0.3489721715450287,0.3489721715450287,1.0,1.0,-3.55798602104187,0.9204753041267396,2.6375107765197754,0.1216275244951248,0.8535010814666748,0.8535010814666748,0.0,250.49151611328125,256.0,61195.26953125,0.0,4091.17822265625,1.0,278.85821533203125,282.97296142578125,296.20196533203125,300.16571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38595.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306776523590088,1.0,0.0,0.0,3.5539231300354004,3.5539467334747314,8.42770589315478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6591796875,0.0,1447.7880859375,1895.4371337890625,0.0,3687.350830078125,0.8861256837844849,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7847095131874084,0.401221364736557,0.3659495413303375,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.908267617225647,0.6294327974319458,0.599414587020874,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.923561155796051,0.6586917638778687,0.462614893913269,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8125498294830322,0.4456312358379364,0.426968902349472,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6633939743041992,0.2398074120283126,1.1069400310516355,284.99957275390625,284.95001220703125,299.65399169921875,293.19000244140625,297.8035583496094,297.15673828125,284.9987487792969,1.0,0.6951345205307007,0.3486981987953186,0.3486981987953186,1.0,1.0,-3.5571656227111816,0.919357180595398,2.637808322906494,0.1206121146678924,0.9392001032829284,0.9392001032829284,0.0,253.2516326904297,259.0,60529.875,0.0,4105.8271484375,1.0,279.1416931152344,283.08917236328125,296.1669921875,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225065112113952,1.0,0.0,0.0,3.665717601776123,3.665741443634033,8.966259201770299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.525390625,0.0,1532.0867919921875,1895.4371337890625,0.0,3612.272216796875,0.9071121215820312,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7847095131874084,0.401221364736557,0.3659495413303375,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.99951171875,0.908267617225647,0.6294327974319458,0.599414587020874,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.923561155796051,0.6586917638778687,0.462614893913269,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8125498294830322,0.4456312358379364,0.426968902349472,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6633939743041992,0.2398074120283126,1.1069400310516355,284.99957275390625,284.95001220703125,299.65399169921875,293.19000244140625,297.8035583496094,297.15673828125,284.9987487792969,1.0,0.6951345205307007,0.3486981987953186,0.3486981987953186,1.0,1.0,-3.5571656227111816,0.919357180595398,2.637808322906494,0.1206121146678924,0.9392001032829284,0.9392001032829284,0.0,253.2516326904297,259.0,60529.875,0.0,4105.8271484375,1.0,279.1416931152344,283.08917236328125,296.1669921875,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225065112113952,1.0,0.0,0.0,3.665717601776123,3.665741443634033,8.966259201770299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.525390625,0.0,1532.0867919921875,1895.4371337890625,0.0,3612.272216796875,0.9071121215820312,1.0,0.0,3.0,1.0,0.0
