time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7821298837661743,0.4001160562038421,0.3653481006622314,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8965148925781,0.9050662517547609,0.6278070211410522,0.598312258720398,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.920768976211548,0.6582903861999512,0.4627014100551605,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8103157877922058,0.4450589716434479,0.4267725050449371,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6615889668464661,0.2395706176757812,1.1070362329483032,284.8963317871094,284.95001220703125,299.6372985839844,293.1955871582031,297.7955627441406,297.15252685546875,284.89862060546875,1.0,0.6961674094200134,0.3484805226325989,0.3484805226325989,1.0,1.0,-3.555109739303589,0.9180259704589844,2.6370837688446045,0.1198835670948028,0.8524507880210876,0.8524507880210876,0.0,255.9098358154297,259.0,61200.34765625,0.0,4116.60400390625,1.0,278.86572265625,282.9693908691406,296.222412109375,300.1993103027344,293.1499938964844,293.1499938964844,278.8500061035156,39116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299732446670532,1.0,0.0,0.0,3.562488555908203,3.5625123977661133,8.468378496218065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2041015625,0.0,1460.7303466796875,1895.4371337890625,0.0,3680.895751953125,0.8882314562797546,1.0,0.0,3.0,1.0,0.0
17857320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7814096212387085,0.3998874127864837,0.3651305735111236,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.90478515625,0.9042136073112488,0.6274505853652954,0.5979673862457275,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9199709892272948,0.6582179665565491,0.4626376628875732,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8096828460693359,0.4449330568313598,0.4266569018363952,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6610737442970276,0.2395128011703491,1.106856107711792,284.9046936035156,284.95001220703125,299.6334228515625,293.19683837890625,297.79376220703125,297.15167236328125,284.90594482421875,1.0,0.6963633298873901,0.3484302163124084,0.3484302163124084,1.0,1.0,-3.553999900817871,0.91752427816391,2.6364755630493164,0.1196253821253776,0.8520605564117432,0.8520605564117432,0.0,256.5879821777344,262.0,61153.5078125,0.0,4117.8271484375,1.0,278.8586730957031,282.9759521484375,296.2161560058594,300.1788024902344,293.1499938964844,293.1499938964844,279.1499938964844,38710.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300354719161988,1.0,0.0,0.0,3.5485599040985107,3.5485832691192627,8.402287789976981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0087890625,0.0,1442.93212890625,1895.4371337890625,0.0,3681.466552734375,0.884941577911377,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7789338827133179,0.3995077013969421,0.3646686673164367,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.9011375904083252,0.6264329552650452,0.5968731045722961,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9173644781112672,0.658866286277771,0.4629519581794739,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074571490287781,0.4449133574962616,0.4265600740909576,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.659328043460846,0.2396048307418823,1.1072204113006592,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6976034641265869,0.3481622636318207,0.3481622636318207,1.0,1.0,-3.552819013595581,0.9163147807121276,2.6365041732788086,0.1185959428548812,0.9377012252807616,0.9377012252807616,0.0,259.34930419921875,265.0,60498.625,0.0,4131.5185546875,1.0,279.14166259765625,283.0916442871094,296.1805725097656,300.0298767089844,293.1499938964844,293.1499938964844,278.8500061035156,33536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219121932983398,1.0,0.0,0.0,3.661660432815552,3.661684036254883,8.946422553890443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8046875,0.0,1527.6873779296875,1895.4371337890625,0.0,3606.79443359375,0.906153440475464,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7789338827133179,0.3995077013969421,0.3646686673164367,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9988098144531,0.9011375904083252,0.6264329552650452,0.5968731045722961,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9173644781112672,0.658866286277771,0.4629519581794739,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074571490287781,0.4449133574962616,0.4265600740909576,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.659328043460846,0.2396048307418823,1.1072204113006592,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,297.7885131835937,297.152587890625,284.9979858398437,1.0,0.6976034641265869,0.3481622636318207,0.3481622636318207,1.0,1.0,-3.552819013595581,0.9163147807121276,2.6365041732788086,0.1185959428548812,0.9377012252807616,0.9377012252807616,0.0,259.34930419921875,265.0,60498.625,0.0,4131.5185546875,1.0,279.14166259765625,283.0916442871094,296.1805725097656,300.0298767089844,293.1499938964844,293.1499938964844,278.8500061035156,33536.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219121932983398,1.0,0.0,0.0,3.661660432815552,3.661684036254883,8.946422553890443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8046875,0.0,1527.6873779296875,1895.4371337890625,0.0,3606.79443359375,0.906153440475464,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7776317000389099,0.3988765478134155,0.364415556192398,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.919189453125,0.8995442986488342,0.6255444288253784,0.5963209271430969,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9159798622131348,0.6586265563964844,0.4630810618400574,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.806280255317688,0.4445944130420685,0.4265190958976745,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6584455966949463,0.2395002841949463,1.1075547933578491,284.87725830078125,284.95001220703125,299.6024169921875,293.20654296875,297.78424072265625,297.15087890625,284.8761901855469,1.0,0.6982665061950684,0.3480282723903656,0.3480282723903656,1.0,1.0,-3.552365779876709,0.9157465100288392,2.6366190910339355,0.1182213425636291,0.8523477911949158,0.8523477911949158,0.0,260.8337707519531,265.0,61381.91796875,0.0,4139.3359375,1.0,278.89813232421875,282.9539794921875,296.2366943359375,300.2496643066406,293.1499938964844,293.1499938964844,278.8500061035156,37969.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278025031089784,1.0,0.0,0.0,3.6210312843322754,3.6210553646087646,8.748988307161198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.0107421875,0.0,1515.7945556640625,1895.4371337890625,0.0,3660.982421875,0.8980246782302856,1.0,0.0,3.0,1.0,0.0
17857560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7757380604743958,0.3981293737888336,0.3638109564781189,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90582275390625,0.8973726630210876,0.6244376301765442,0.5954196453094482,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9138891100883484,0.658221960067749,0.4628541767597198,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8045511245727539,0.444153755903244,0.4261912107467651,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6571230292320251,0.2393061220645904,1.1071265935897827,284.9056701660156,284.95001220703125,299.592041015625,293.2096252441406,297.7792358398437,297.1482238769531,284.9069519042969,1.0,0.6987907886505127,0.347911387681961,0.347911387681961,1.0,1.0,-3.5493738651275635,0.9144485592842102,2.634925365447998,0.1176361590623855,0.851337730884552,0.851337730884552,0.0,262.676513671875,268.0,61104.03515625,0.0,4142.69091796875,1.0,278.8575439453125,282.9800720214844,296.2292785644531,300.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38788.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295056462287904,1.0,0.0,0.0,3.541297912597656,3.541321277618408,8.367933332920074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8046875,0.0,1435.8017578125,1895.4371337890625,0.0,3676.60888671875,0.8835227489471436,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7733321785926819,0.3977129161357879,0.3633137941360473,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983215332031,0.8943676948547363,0.6233513951301575,0.5942572355270386,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9113795161247252,0.6587587594985962,0.4630818963050842,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8023076057434082,0.4440805912017822,0.4260418117046356,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6554532051086426,0.2393901497125625,1.1074566841125488,284.9983825683594,284.95001220703125,299.5712890625,293.2155456542969,297.77423095703125,297.1494445800781,284.9974975585937,1.0,0.6999873518943787,0.3476775884628296,0.3476775884628296,1.0,1.0,-3.547860145568848,0.9132457375526428,2.6346142292022705,0.1166821643710136,0.9359210729599,0.9359210729599,0.0,265.4381408691406,271.0,60448.71875,0.0,4155.484375,1.0,279.1416015625,283.09442138671875,296.1925048828125,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,33543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212933778762816,1.0,0.0,0.0,3.65599536895752,3.6560189723968506,8.918761409404397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7998046875,0.0,1521.4410400390625,1895.4371337890625,0.0,3601.089599609375,0.9048794507980348,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7733321785926819,0.3977129161357879,0.3633137941360473,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9983215332031,0.8943676948547363,0.6233513951301575,0.5942572355270386,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9113795161247252,0.6587587594985962,0.4630818963050842,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8023076057434082,0.4440805912017822,0.4260418117046356,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6554532051086426,0.2393901497125625,1.1074566841125488,284.9983825683594,284.95001220703125,299.5712890625,293.2155456542969,297.77423095703125,297.1494445800781,284.9974975585937,1.0,0.6999873518943787,0.3476775884628296,0.3476775884628296,1.0,1.0,-3.547860145568848,0.9132457375526428,2.6346142292022705,0.1166821643710136,0.9359210729599,0.9359210729599,0.0,265.4381408691406,271.0,60448.71875,0.0,4155.484375,1.0,279.1416015625,283.09442138671875,296.1925048828125,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,33543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212933778762816,1.0,0.0,0.0,3.65599536895752,3.6560189723968506,8.918761409404397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7998046875,0.0,1521.4410400390625,1895.4371337890625,0.0,3601.089599609375,0.9048794507980348,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.770228385925293,0.3963050246238708,0.3624212443828583,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060974121094,0.8906657695770264,0.6212724447250366,0.5927073359489441,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9080808758735656,0.6580312848091125,0.4629148840904236,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7994377017021179,0.4432748854160309,0.4256225526332855,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6533361077308655,0.2390798330307006,1.1073051691055298,284.90606689453125,284.95001220703125,299.55047607421875,293.2210998535156,297.7654724121094,297.145751953125,284.9066772460937,1.0,0.7011297941207886,0.3474438190460205,0.3474438190460205,1.0,1.0,-3.54404354095459,0.9113244414329528,2.632719039916992,0.1157433092594146,0.8501542806625366,0.8501542806625366,0.0,268.77008056640625,274.0,61055.05078125,0.0,4165.66943359375,1.0,278.8583068847656,282.9831237792969,296.2398681640625,300.1961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928796648979187,1.0,0.0,0.0,3.537269353866577,3.537292718887329,8.348906135324796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.853515625,0.0,1430.323486328125,1895.4371337890625,0.0,3670.10595703125,0.8824641108512878,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.770228385925293,0.3963050246238708,0.3624212443828583,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9060974121094,0.8906657695770264,0.6212724447250366,0.5927073359489441,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9080808758735656,0.6580312848091125,0.4629148840904236,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7994377017021179,0.4432748854160309,0.4256225526332855,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6533361077308655,0.2390798330307006,1.1073051691055298,284.90606689453125,284.95001220703125,299.55047607421875,293.2210998535156,297.7654724121094,297.145751953125,284.9066772460937,1.0,0.7011297941207886,0.3474438190460205,0.3474438190460205,1.0,1.0,-3.54404354095459,0.9113244414329528,2.632719039916992,0.1157433092594146,0.8501542806625366,0.8501542806625366,0.0,268.77008056640625,274.0,61055.05078125,0.0,4165.66943359375,1.0,278.8583068847656,282.9831237792969,296.2398681640625,300.1961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38619.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928796648979187,1.0,0.0,0.0,3.537269353866577,3.537292718887329,8.348906135324796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.853515625,0.0,1430.323486328125,1895.4371337890625,0.0,3670.10595703125,0.8824641108512878,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.767913818359375,0.3958497643470764,0.3618983626365661,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9978332519531,0.8877668380737305,0.6201620697975159,0.5915327072143555,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057493805885316,0.6584899425506592,0.4630956053733825,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7972554564476013,0.4431548416614532,0.4254349768161773,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517482399940491,0.2391504049301147,1.1075876951217651,284.9978942871094,284.95001220703125,299.5296936035156,293.226318359375,297.7606506347656,297.1470642089844,284.9970397949219,1.0,0.702290415763855,0.3472505509853363,0.3472505509853363,1.0,1.0,-3.5423243045806885,0.9101834297180176,2.632140874862671,0.1148967146873474,0.9338663816452026,0.9338663816452026,0.0,271.5154113769531,277.0,60377.19921875,0.0,4177.79345703125,1.0,279.1415405273437,283.0972900390625,296.2031555175781,300.0456237792969,293.1499938964844,293.1499938964844,278.8500061035156,33548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206028580665588,1.0,0.0,0.0,3.648824453353882,3.648848056793213,8.883809528015263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4169921875,0.0,1513.5247802734375,1895.4371337890625,0.0,3594.72119140625,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.767913818359375,0.3958497643470764,0.3618983626365661,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9978332519531,0.8877668380737305,0.6201620697975159,0.5915327072143555,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9057493805885316,0.6584899425506592,0.4630956053733825,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7972554564476013,0.4431548416614532,0.4254349768161773,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517482399940491,0.2391504049301147,1.1075876951217651,284.9978942871094,284.95001220703125,299.5296936035156,293.226318359375,297.7606506347656,297.1470642089844,284.9970397949219,1.0,0.702290415763855,0.3472505509853363,0.3472505509853363,1.0,1.0,-3.5423243045806885,0.9101834297180176,2.632140874862671,0.1148967146873474,0.9338663816452026,0.9338663816452026,0.0,271.5154113769531,277.0,60377.19921875,0.0,4177.79345703125,1.0,279.1415405273437,283.0972900390625,296.2031555175781,300.0456237792969,293.1499938964844,293.1499938964844,278.8500061035156,33548.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206028580665588,1.0,0.0,0.0,3.648824453353882,3.648848056793213,8.883809528015263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4169921875,0.0,1513.5247802734375,1895.4371337890625,0.0,3594.72119140625,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649202346801758,0.3944149911403656,0.3609785437583923,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.8841838240623474,0.6180601716041565,0.5899591445922852,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027077555656432,0.6577070355415344,0.4628846645355224,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.794459342956543,0.442310631275177,0.4249768853187561,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.649726927280426,0.2388294488191604,1.1073849201202393,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033994793891907,0.3470572829246521,0.3470572829246521,1.0,1.0,-3.538285255432129,0.9083232283592224,2.6299619674682617,0.1140644401311874,0.8485679626464844,0.8485679626464844,0.0,274.83740234375,280.0,60966.71484375,0.0,4187.2880859375,1.0,278.8583679199219,282.9866943359375,296.249755859375,300.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38628.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280723333358764,1.0,0.0,0.0,3.529212951660156,3.529236316680908,8.310918815368495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.474609375,0.0,1421.91064453125,1895.4371337890625,0.0,3663.45947265625,0.8806904554367065,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649202346801758,0.3944149911403656,0.3609785437583923,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9063720703125,0.8841838240623474,0.6180601716041565,0.5899591445922852,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027077555656432,0.6577070355415344,0.4628846645355224,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.794459342956543,0.442310631275177,0.4249768853187561,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.649726927280426,0.2388294488191604,1.1073849201202393,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7523193359375,297.143798828125,284.9068908691406,1.0,0.7033994793891907,0.3470572829246521,0.3470572829246521,1.0,1.0,-3.538285255432129,0.9083232283592224,2.6299619674682617,0.1140644401311874,0.8485679626464844,0.8485679626464844,0.0,274.83740234375,280.0,60966.71484375,0.0,4187.2880859375,1.0,278.8583679199219,282.9866943359375,296.249755859375,300.200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38628.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280723333358764,1.0,0.0,0.0,3.529212951660156,3.529236316680908,8.310918815368495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.474609375,0.0,1421.91064453125,1895.4371337890625,0.0,3663.45947265625,0.8806904554367065,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7635408639907837,0.3941169381141662,0.3605451583862304,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0687561035156,0.8825120329856873,0.6174634099006653,0.5891854166984558,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.901340663433075,0.6578435301780701,0.4628016948699951,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.793152391910553,0.4421763718128204,0.4247370958328247,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6487718224525452,0.2388153374195099,1.10714590549469,285.0126037597656,284.95001220703125,299.4985046386719,293.2334289550781,297.74957275390625,297.1440124511719,285.0133056640625,1.0,0.7039033770561218,0.3469606339931488,0.3469606339931488,1.0,1.0,-3.5361506938934326,0.9073638916015624,2.62878680229187,0.1135113164782524,0.9230692386627196,0.9230692386627196,0.0,276.3739624023437,280.0,60149.0625,0.0,4190.9853515625,1.0,279.09881591796875,283.1102905273437,296.20068359375,299.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,34090.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220175743103028,1.0,0.0,0.0,3.5788257122039795,3.578848600387573,8.54622612678213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3427734375,0.0,1441.4088134765625,1895.4371337890625,0.0,3607.766357421875,0.8896036148071289,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7626847624778748,0.3939284086227417,0.3604259490966797,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971923828125,0.8813871741294861,0.6169434785842896,0.5887812376022339,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9005500078201294,0.6581270098686218,0.4630335569381714,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7923300266265869,0.442151129245758,0.4247509241104126,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6482091546058655,0.2388897985219955,1.10761559009552,284.9972839355469,284.95001220703125,299.4881591796875,293.235595703125,297.74761962890625,297.145263671875,284.99609375,1.0,0.7045319080352783,0.3468716442584991,0.3468716442584991,1.0,1.0,-3.536379814147949,0.907152771949768,2.6292271614074707,0.1132261380553245,0.9315623044967652,0.9315623044967652,0.0,277.5757751464844,283.0,60290.2890625,0.0,4198.84814453125,1.0,279.14190673828125,283.0997009277344,296.2119140625,300.0493469238281,293.1499938964844,293.1499938964844,278.8500061035156,33504.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198362827301024,1.0,0.0,0.0,3.6422064304351807,3.642230033874512,8.851612847138313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9052734375,0.0,1505.8824462890625,1895.4371337890625,0.0,3587.647216796875,0.9016316533088684,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598046660423279,0.3924717307090759,0.3594869971275329,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.8779181241989136,0.6148064136505127,0.5871724486351013,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976651430130005,0.6573340892791748,0.4628124237060547,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7896124720573425,0.4412730634212494,0.4242611825466156,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462810635566711,0.2385606169700622,1.1073787212371826,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.7394714355469,297.14215087890625,284.9071960449219,1.0,0.7056159377098083,0.3466936945915222,0.3466936945915222,1.0,1.0,-3.532183885574341,0.9052941203117372,2.626889705657959,0.1124276891350746,0.8468019366264343,0.8468019366264343,0.0,280.8880615234375,286.0,60859.8671875,0.0,4207.82568359375,1.0,278.85845947265625,282.9903564453125,296.25811767578125,300.2030639648437,293.1499938964844,293.1499938964844,279.1499938964844,38636.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273024797439576,1.0,0.0,0.0,3.5199990272521973,3.520022392272949,8.26757968752645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8779296875,0.0,1412.3101806640625,1895.4371337890625,0.0,3656.39111328125,0.8786640167236328,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598046660423279,0.3924717307090759,0.3594869971275329,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9066772460937,0.8779181241989136,0.6148064136505127,0.5871724486351013,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976651430130005,0.6573340892791748,0.4628124237060547,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7896124720573425,0.4412730634212494,0.4242611825466156,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6462810635566711,0.2385606169700622,1.1073787212371826,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,297.7394714355469,297.14215087890625,284.9071960449219,1.0,0.7056159377098083,0.3466936945915222,0.3466936945915222,1.0,1.0,-3.532183885574341,0.9052941203117372,2.626889705657959,0.1124276891350746,0.8468019366264343,0.8468019366264343,0.0,280.8880615234375,286.0,60859.8671875,0.0,4207.82568359375,1.0,278.85845947265625,282.9903564453125,296.25811767578125,300.2030639648437,293.1499938964844,293.1499938964844,279.1499938964844,38636.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273024797439576,1.0,0.0,0.0,3.5199990272521973,3.520022392272949,8.26757968752645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.8779296875,0.0,1412.3101806640625,1895.4371337890625,0.0,3656.39111328125,0.8786640167236328,1.0,0.0,3.0,1.0,0.0
17858340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7576519250869751,0.3919563591480255,0.3589155375957489,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964294433594,0.8751980066299438,0.6136301159858704,0.5859436392784119,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955935835838318,0.6577610373497009,0.4629689753055572,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875401973724365,0.441077172756195,0.4240060746669769,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.644831657409668,0.2386115491390228,1.1075795888900757,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067260146141052,0.3465157449245453,0.3465157449245453,1.0,1.0,-3.53013277053833,0.904105544090271,2.6260273456573486,0.1116035133600235,0.928819179534912,0.928819179534912,0.0,283.6219177246094,289.0,60179.91015625,0.0,4218.94140625,1.0,279.14141845703125,283.1025390625,296.2200012207031,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190866351127625,1.0,0.0,0.0,3.63206958770752,3.632092952728272,8.802410320640774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.61328125,0.0,1495.2156982421875,1895.4371337890625,0.0,3580.726806640625,0.8995116353034973,1.0,0.0,3.0,1.0,0.0
17858400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7576519250869751,0.3919563591480255,0.3589155375957489,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9964294433594,0.8751980066299438,0.6136301159858704,0.5859436392784119,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955935835838318,0.6577610373497009,0.4629689753055572,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875401973724365,0.441077172756195,0.4240060746669769,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.644831657409668,0.2386115491390228,1.1075795888900757,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,297.7350158691406,297.143798828125,284.99560546875,1.0,0.7067260146141052,0.3465157449245453,0.3465157449245453,1.0,1.0,-3.53013277053833,0.904105544090271,2.6260273456573486,0.1116035133600235,0.928819179534912,0.928819179534912,0.0,283.6219177246094,289.0,60179.91015625,0.0,4218.94140625,1.0,279.14141845703125,283.1025390625,296.2200012207031,300.051025390625,293.1499938964844,293.1499938964844,278.8500061035156,33569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190866351127625,1.0,0.0,0.0,3.63206958770752,3.632092952728272,8.802410320640774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.61328125,0.0,1495.2156982421875,1895.4371337890625,0.0,3580.726806640625,0.8995116353034973,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548786401748657,0.390483945608139,0.3579541444778442,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.8718530535697937,0.6114887595176697,0.5843212008476257,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928241729736328,0.6570065021514893,0.4627631306648254,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848994135856628,0.4401707053184509,0.4234832525253296,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429886817932129,0.2382767051458358,1.107301115989685,284.9070739746094,284.95001220703125,299.4263610839844,293.2464599609375,297.72705078125,297.1408996582031,284.9075927734375,1.0,0.7077908515930176,0.3463419377803802,0.3463419377803802,1.0,1.0,-3.5258219242095947,0.9022257328033448,2.62359619140625,0.1108032390475273,0.844918966293335,0.844918966293335,0.0,286.92437744140625,292.0,60738.73828125,0.0,4227.5107421875,1.0,278.8585205078125,282.994140625,296.26483154296875,300.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,38639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926514208316803,1.0,0.0,0.0,3.50994086265564,3.5099639892578125,8.22039908143779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5712890625,0.0,1401.8468017578125,1895.4371337890625,0.0,3649.1494140625,0.8764448761940002,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548786401748657,0.390483945608139,0.3579541444778442,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9071350097656,0.8718530535697937,0.6114887595176697,0.5843212008476257,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8928241729736328,0.6570065021514893,0.4627631306648254,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848994135856628,0.4401707053184509,0.4234832525253296,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429886817932129,0.2382767051458358,1.107301115989685,284.9070739746094,284.95001220703125,299.4263610839844,293.2464599609375,297.72705078125,297.1408996582031,284.9075927734375,1.0,0.7077908515930176,0.3463419377803802,0.3463419377803802,1.0,1.0,-3.5258219242095947,0.9022257328033448,2.62359619140625,0.1108032390475273,0.844918966293335,0.844918966293335,0.0,286.92437744140625,292.0,60738.73828125,0.0,4227.5107421875,1.0,278.8585205078125,282.994140625,296.26483154296875,300.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,38639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926514208316803,1.0,0.0,0.0,3.50994086265564,3.5099639892578125,8.22039908143779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.5712890625,0.0,1401.8468017578125,1895.4371337890625,0.0,3649.1494140625,0.8764448761940002,1.0,0.0,3.0,1.0,0.0
17858580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528092265129089,0.3899455070495605,0.3573649525642395,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.8692312836647034,0.6102912425994873,0.5830774903297424,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908594846725464,0.6574851274490356,0.4629547297954559,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828887701034546,0.439943790435791,0.4232008159160614,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416066884994507,0.2383219599723816,1.107479214668274,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227478027344,297.1426696777344,284.9950256347656,1.0,0.708888053894043,0.3461681306362152,0.3461681306362152,1.0,1.0,-3.5237135887146,0.9010336399078368,2.6226799488067627,0.1099867224693298,0.926115870475769,0.926115870475769,0.0,289.65020751953125,295.0,60061.40625,0.0,4238.39208984375,1.0,279.141357421875,283.1053161621094,296.2259521484375,300.0498962402344,293.1499938964844,293.1499938964844,278.8500061035156,33572.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918298602104187,1.0,0.0,0.0,3.622300148010254,3.622323513031006,8.755121143622091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3779296875,0.0,1484.5428466796875,1895.4371337890625,0.0,3573.44873046875,0.8973163962364197,1.0,0.0,3.0,1.0,0.0
17858640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528092265129089,0.3899455070495605,0.3573649525642395,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.8692312836647034,0.6102912425994873,0.5830774903297424,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908594846725464,0.6574851274490356,0.4629547297954559,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828887701034546,0.439943790435791,0.4232008159160614,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6416066884994507,0.2383219599723816,1.107479214668274,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,297.7227478027344,297.1426696777344,284.9950256347656,1.0,0.708888053894043,0.3461681306362152,0.3461681306362152,1.0,1.0,-3.5237135887146,0.9010336399078368,2.6226799488067627,0.1099867224693298,0.926115870475769,0.926115870475769,0.0,289.65020751953125,295.0,60061.40625,0.0,4238.39208984375,1.0,279.141357421875,283.1053161621094,296.2259521484375,300.0498962402344,293.1499938964844,293.1499938964844,278.8500061035156,33572.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918298602104187,1.0,0.0,0.0,3.622300148010254,3.622323513031006,8.755121143622091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3779296875,0.0,1484.5428466796875,1895.4371337890625,0.0,3573.44873046875,0.8973163962364197,1.0,0.0,3.0,1.0,0.0
17858700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7517165541648865,0.3892505466938019,0.3570453822612762,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.8678630590438843,0.6092687845230103,0.5824410319328308,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8898126482963562,0.6572012305259705,0.4630397856235504,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7818374037742615,0.4395295977592468,0.4230645298957824,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6409053802490234,0.2381949573755264,1.1077094078063965,284.8765869140625,284.95001220703125,299.3958435058594,293.2504272460937,297.7192687988281,297.14178466796875,284.8759765625,1.0,0.709481418132782,0.3460812270641327,0.3460812270641327,1.0,1.0,-3.5227859020233154,0.9004709124565125,2.622314929962158,0.1097141057252883,0.8416953086853027,0.8416953086853027,0.0,291.1234741210937,295.0,60878.9921875,0.0,4244.81103515625,1.0,278.8989562988281,282.9707336425781,296.2802124023437,300.2646789550781,293.1499938964844,293.1499938964844,278.8500061035156,38220.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924152374267578,1.0,0.0,0.0,3.576383352279663,3.576406955718994,8.534565836271213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.400390625,0.0,1469.0799560546875,1895.4371337890625,0.0,3627.428955078125,0.888161838054657,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.750153124332428,0.3884614408016205,0.3563916683197021,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072265625,0.8660402297973633,0.6081784963607788,0.5814837217330933,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8882367610931396,0.6568078994750977,0.4627988040447235,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7803394198417664,0.439013808965683,0.4226544201374054,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6398545503616333,0.237985610961914,1.1071871519088743,284.9073181152344,284.95001220703125,299.3857421875,293.2514953613281,297.7151184082031,297.1400146484375,284.908203125,1.0,0.7099466323852539,0.3460086286067962,0.3460086286067962,1.0,1.0,-3.5194382667541504,0.8992087841033936,2.620229482650757,0.1092298626899719,0.842842161655426,0.842842161655426,0.0,292.9324645996094,298.0,60598.09375,0.0,4246.88525390625,1.0,278.8583374023437,282.9980773925781,296.2701721191406,300.1999816894531,293.1499938964844,293.1499938964844,279.1499938964844,38735.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257415533065796,1.0,0.0,0.0,3.497887372970581,3.497910499572754,8.164036557900545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.69140625,0.0,1390.0404052734375,1895.4371337890625,0.0,3642.04736328125,0.8738619685173035,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7481545805931091,0.3879035711288452,0.3557853102684021,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952697753906,0.8634923696517944,0.6069357395172119,0.5801988244056702,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863809108734131,0.6573737859725952,0.4630476236343384,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7783821821212769,0.4387604594230652,0.4223470687866211,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6385294795036316,0.238027423620224,1.107352375984192,284.9953308105469,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.1418762207031,284.9944763183594,1.0,0.7110380530357361,0.3458634316921234,0.3458634316921234,1.0,1.0,-3.517283201217652,0.8980934619903564,2.619189739227295,0.1084986925125122,0.9234382510185242,0.9234382510185242,0.0,295.6626892089844,301.0,59937.0,0.0,4257.6337890625,1.0,279.1412658691406,283.1080017089844,296.2301330566406,300.046630859375,293.1499938964844,293.1499938964844,278.8500061035156,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91753089427948,1.0,0.0,0.0,3.612248182296753,3.612271547317505,8.70659789597994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.9970703125,0.0,1473.58056640625,1895.4371337890625,0.0,3566.3544921875,0.89505535364151,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7481545805931091,0.3879035711288452,0.3557853102684021,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9952697753906,0.8634923696517944,0.6069357395172119,0.5801988244056702,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863809108734131,0.6573737859725952,0.4630476236343384,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7783821821212769,0.4387604594230652,0.4223470687866211,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6385294795036316,0.238027423620224,1.107352375984192,284.9953308105469,284.95001220703125,299.3656921386719,293.2533264160156,297.7110290527344,297.1418762207031,284.9944763183594,1.0,0.7110380530357361,0.3458634316921234,0.3458634316921234,1.0,1.0,-3.517283201217652,0.8980934619903564,2.619189739227295,0.1084986925125122,0.9234382510185242,0.9234382510185242,0.0,295.6626892089844,301.0,59937.0,0.0,4257.6337890625,1.0,279.1412658691406,283.1080017089844,296.2301330566406,300.046630859375,293.1499938964844,293.1499938964844,278.8500061035156,33570.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91753089427948,1.0,0.0,0.0,3.612248182296753,3.612271547317505,8.70659789597994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.9970703125,0.0,1473.58056640625,1895.4371337890625,0.0,3566.3544921875,0.89505535364151,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455882430076599,0.3864109218120575,0.3547972440719604,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081115722656,0.8603813052177429,0.604762852191925,0.5785351991653442,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8838892579078674,0.6568050384521484,0.4629580974578857,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7759028077125549,0.4378111958503723,0.4217771291732788,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.636843740940094,0.2376883327960968,1.1070388555526731,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.7120887637138367,0.3457182347774505,0.3457182347774505,1.0,1.0,-3.5129313468933105,0.896294355392456,2.6166369915008545,0.1077795699238777,0.8411047458648682,0.8411047458648682,0.0,298.9496459960937,304.0,60473.5703125,0.0,4265.90673828125,1.0,278.85870361328125,283.0016174316406,296.2730712890625,300.1949462890625,293.1499938964844,293.1499938964844,279.1499938964844,38627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249733090400696,1.0,0.0,0.0,3.488605737686157,3.48862886428833,8.120767915897886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5341796875,0.0,1379.706787109375,1895.4371337890625,0.0,3634.982666015625,0.8717272281646729,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7455882430076599,0.3864109218120575,0.3547972440719604,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9081115722656,0.8603813052177429,0.604762852191925,0.5785351991653442,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8838892579078674,0.6568050384521484,0.4629580974578857,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7759028077125549,0.4378111958503723,0.4217771291732788,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.636843740940094,0.2376883327960968,1.1070388555526731,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,297.7036437988281,297.1393737792969,284.9084777832031,1.0,0.7120887637138367,0.3457182347774505,0.3457182347774505,1.0,1.0,-3.5129313468933105,0.896294355392456,2.6166369915008545,0.1077795699238777,0.8411047458648682,0.8411047458648682,0.0,298.9496459960937,304.0,60473.5703125,0.0,4265.90673828125,1.0,278.85870361328125,283.0016174316406,296.2730712890625,300.1949462890625,293.1499938964844,293.1499938964844,279.1499938964844,38627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249733090400696,1.0,0.0,0.0,3.488605737686157,3.48862886428833,8.120767915897886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5341796875,0.0,1379.706787109375,1895.4371337890625,0.0,3634.982666015625,0.8717272281646729,1.0,0.0,3.0,1.0,0.0
17859060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436734437942505,0.3858376443386078,0.3541822433471679,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9947814941406,0.857944130897522,0.6035224199295044,0.577256441116333,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821762800216675,0.6575055718421936,0.4632957875728607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7740180492401123,0.4375382661819458,0.4214538633823395,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355821490287781,0.237727403640747,1.1071966886520386,284.99481201171875,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.7131801843643188,0.3456080555915832,0.3456080555915832,1.0,1.0,-3.510852336883545,0.8953097462654114,2.6155426502227783,0.1071605458855629,0.9207180142402648,0.9207180142402648,0.0,301.6650085449219,307.0,59807.53125,0.0,4276.72998046875,1.0,279.14117431640625,283.1107177734375,296.2323913574219,300.04107666015625,293.1499938964844,293.1499938964844,278.8500061035156,33569.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916803538799286,1.0,0.0,0.0,3.601892471313477,3.6019155979156494,8.656748491375765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5068359375,0.0,1462.353759765625,1895.4371337890625,0.0,3559.630859375,0.8927265405654907,1.0,0.0,3.0,1.0,0.0
