time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436734437942505,0.3858376443386078,0.3541822433471679,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9947814941406,0.857944130897522,0.6035224199295044,0.577256441116333,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821762800216675,0.6575055718421936,0.4632957875728607,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7740180492401123,0.4375382661819458,0.4214538633823395,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355821490287781,0.237727403640747,1.1071966886520386,284.99481201171875,284.95001220703125,299.3261413574219,293.2554626464844,297.6998291015625,297.141357421875,284.9939880371094,1.0,0.7131801843643188,0.3456080555915832,0.3456080555915832,1.0,1.0,-3.510852336883545,0.8953097462654114,2.6155426502227783,0.1071605458855629,0.9207180142402648,0.9207180142402648,0.0,301.6650085449219,307.0,59807.53125,0.0,4276.72998046875,1.0,279.14117431640625,283.1107177734375,296.2323913574219,300.04107666015625,293.1499938964844,293.1499938964844,278.8500061035156,33569.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916803538799286,1.0,0.0,0.0,3.601892471313477,3.6019155979156494,8.656748491375765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5068359375,0.0,1462.353759765625,1895.4371337890625,0.0,3559.630859375,0.8927265405654907,1.0,0.0,3.0,1.0,0.0
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412150502204895,0.3843483328819275,0.3531901240348816,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086608886719,0.8549678921699524,0.6013567447662354,0.575594425201416,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.879892885684967,0.6572011113166809,0.463359534740448,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.771639347076416,0.4365905523300171,0.4208771884441376,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339750289916992,0.2373902648687362,1.1068769693374634,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6927795410156,297.1390991210937,284.90899658203125,1.0,0.7142393589019775,0.3454978764057159,0.3454978764057159,1.0,1.0,-3.50666618347168,0.8936727046966553,2.6129934787750244,0.1065604239702224,0.839221715927124,0.839221715927124,0.0,304.929443359375,310.0,60335.0078125,0.0,4285.25634765625,1.0,278.8587646484375,283.0052490234375,296.2743225097656,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38616.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242683053016664,1.0,0.0,0.0,3.4777331352233887,3.4777560234069824,8.070228432188742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.330078125,0.0,1368.478759765625,1895.4371337890625,0.0,3628.495849609375,0.8693193197250366,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412150502204895,0.3843483328819275,0.3531901240348816,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9086608886719,0.8549678921699524,0.6013567447662354,0.575594425201416,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.879892885684967,0.6572011113166809,0.463359534740448,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.771639347076416,0.4365905523300171,0.4208771884441376,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339750289916992,0.2373902648687362,1.1068769693374634,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,297.6927795410156,297.1390991210937,284.90899658203125,1.0,0.7142393589019775,0.3454978764057159,0.3454978764057159,1.0,1.0,-3.50666618347168,0.8936727046966553,2.6129934787750244,0.1065604239702224,0.839221715927124,0.839221715927124,0.0,304.929443359375,310.0,60335.0078125,0.0,4285.25634765625,1.0,278.8587646484375,283.0052490234375,296.2743225097656,300.18780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38616.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242683053016664,1.0,0.0,0.0,3.4777331352233887,3.4777560234069824,8.070228432188742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.330078125,0.0,1368.478759765625,1895.4371337890625,0.0,3628.495849609375,0.8693193197250366,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7400946617126465,0.3840136229991913,0.3527330160140991,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.011962890625,0.8535947799682617,0.6006805300712585,0.5747923851013184,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.878910481929779,0.6576473712921143,0.4634805917739868,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7705448269844055,0.4364087283611297,0.4205955266952514,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.633220911026001,0.2373694330453872,1.106610655784607,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,297.690673828125,297.1397399902344,285.0122985839844,1.0,0.7147349715232849,0.3454427719116211,0.3454427719116211,1.0,1.0,-3.504631280899048,0.8928777575492859,2.6117537021636963,0.1061450988054275,0.9118735194206238,0.9118735194206238,0.0,306.42919921875,310.0,59547.09765625,0.0,4288.88330078125,1.0,279.0975952148437,283.12530517578125,296.2230834960937,299.9801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34006.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182405471801758,1.0,0.0,0.0,3.529210567474365,3.52923321723938,8.310908015118912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.271484375,0.0,1388.4720458984375,1895.4371337890625,0.0,3572.912353515625,0.8784918785095215,1.0,0.0,3.0,1.0,0.0
17859360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7393904328346252,0.3837770521640777,0.3525734543800354,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945068359375,0.8526569604873657,0.600143313407898,0.5743400454521179,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8784237504005432,0.6582563519477844,0.4639305770397186,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7698495984077454,0.4363294541835785,0.4205600917339325,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6327803730964661,0.2374322712421417,1.1070353984832764,284.9945068359375,284.95001220703125,299.2875366210937,293.25555419921875,297.6893920898437,297.14141845703125,284.9933166503906,1.0,0.7153546810150146,0.3453902900218963,0.3453902900218963,1.0,1.0,-3.504903078079224,0.89279705286026,2.6121060848236084,0.1059756577014923,0.9182463884353638,0.9182463884353638,0.0,307.6192321777344,313.0,59680.7265625,0.0,4296.724609375,1.0,279.1414794921875,283.1130065917969,296.2321472167969,300.032958984375,293.1499938964844,293.1499938964844,278.8500061035156,33492.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916105329990387,1.0,0.0,0.0,3.592846632003784,3.592869758605957,8.613321824668674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4208984375,0.0,1452.038818359375,1895.4371337890625,0.0,3553.173583984375,0.890529215335846,1.0,0.0,3.0,1.0,0.0
17859420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.737032949924469,0.3822959065437317,0.3515894412994385,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091796875,0.8497999906539917,0.5979688167572021,0.5726710557937622,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763782382011414,0.6582376956939697,0.4642126262187958,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675771117210388,0.435395210981369,0.4199976325035095,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.631244957447052,0.2370998263359069,1.1067347526550293,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.90948486328125,1.0,0.7164425849914551,0.3452852964401245,0.3452852964401245,1.0,1.0,-3.501021146774292,0.8912705183029175,2.609750509262085,0.1054180115461349,0.8374560475349426,0.8374560475349426,0.0,310.8720703125,301.0,60197.53515625,0.0,4305.9375,1.0,278.85888671875,283.0085754394531,296.27349853515625,300.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38598.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236269593238832,1.0,0.0,0.0,3.46715784072876,3.467180728912353,8.021222015486273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7421875,0.0,1357.574462890625,1895.4371337890625,0.0,3622.592041015625,0.8669736385345459,1.0,0.0,3.0,1.0,0.0
17859480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.737032949924469,0.3822959065437317,0.3515894412994385,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9091796875,0.8497999906539917,0.5979688167572021,0.5726710557937622,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763782382011414,0.6582376956939697,0.4642126262187958,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675771117210388,0.435395210981369,0.4199976325035095,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.631244957447052,0.2370998263359069,1.1067347526550293,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,297.6826477050781,297.1393127441406,284.90948486328125,1.0,0.7164425849914551,0.3452852964401245,0.3452852964401245,1.0,1.0,-3.501021146774292,0.8912705183029175,2.609750509262085,0.1054180115461349,0.8374560475349426,0.8374560475349426,0.0,310.8720703125,301.0,60197.53515625,0.0,4305.9375,1.0,278.85888671875,283.0085754394531,296.27349853515625,300.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38598.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236269593238832,1.0,0.0,0.0,3.46715784072876,3.467180728912353,8.021222015486273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7421875,0.0,1357.574462890625,1895.4371337890625,0.0,3622.592041015625,0.8669736385345459,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.738582193851471,0.381738930940628,0.3507231473922729,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.8515851497650146,0.5967254638671875,0.5711132287979126,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794614672660828,0.6594923734664917,0.4647316932678222,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.769598126411438,0.435146301984787,0.4194171726703644,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328760981559753,0.2371566146612167,1.1056342124938965,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.7134870886802673,0.345180332660675,0.345180332660675,1.0,1.0,-3.496703863143921,0.8896170854568481,2.607086658477783,0.1046817153692245,0.9143407940864564,0.9143407940864564,0.0,306.4512634277344,289.0,59511.3515625,0.0,4268.1728515625,1.0,279.1409912109375,283.11480712890625,296.23052978515625,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33608.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915504276752472,1.0,0.0,0.0,3.580183982849121,3.580206871032715,8.552714803045092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.580078125,0.0,1439.3240966796875,1895.4371337890625,0.0,3547.612548828125,0.8878679871559143,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.738582193851471,0.381738930940628,0.3507231473922729,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.8515851497650146,0.5967254638671875,0.5711132287979126,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794614672660828,0.6594923734664917,0.4647316932678222,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.769598126411438,0.435146301984787,0.4194171726703644,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328760981559753,0.2371566146612167,1.1056342124938965,284.9925842285156,284.95001220703125,299.25,293.2534484863281,297.6796569824219,297.14208984375,284.99169921875,1.0,0.7134870886802673,0.345180332660675,0.345180332660675,1.0,1.0,-3.496703863143921,0.8896170854568481,2.607086658477783,0.1046817153692245,0.9143407940864564,0.9143407940864564,0.0,306.4512634277344,289.0,59511.3515625,0.0,4268.1728515625,1.0,279.1409912109375,283.11480712890625,296.23052978515625,300.0220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33608.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915504276752472,1.0,0.0,0.0,3.580183982849121,3.580206871032715,8.552714803045092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.580078125,0.0,1439.3240966796875,1895.4371337890625,0.0,3547.612548828125,0.8878679871559143,1.0,0.0,3.0,1.0,0.0
17859660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414000034332275,0.3801849782466888,0.3493086695671081,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078369140625,0.855046272277832,0.5944560766220093,0.5689753293991089,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843775987625122,0.6595407724380493,0.4647805988788605,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731769680976868,0.4341069757938385,0.4183811843395233,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356604695320129,0.2367159873247146,1.103095293045044,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.67218017578125,297.1389465332031,284.9079895019531,1.0,0.708649218082428,0.3450883030891418,0.3450883030891418,1.0,1.0,-3.4882009029388428,0.8867093324661255,2.601491451263428,0.103809617459774,0.8330605626106262,0.8330605626106262,0.0,298.827392578125,277.0,59942.140625,0.0,4200.478515625,1.0,278.8589782714844,283.0119323730469,296.2690734863281,300.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,38725.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228682518005372,1.0,0.0,0.0,3.449878454208374,3.4499011039733887,7.941469561956183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6083984375,0.0,1340.9857177734375,1895.4371337890625,0.0,3615.604736328125,0.8632499575614929,1.0,0.0,3.0,1.0,0.0
17859720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7414000034332275,0.3801849782466888,0.3493086695671081,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9078369140625,0.855046272277832,0.5944560766220093,0.5689753293991089,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843775987625122,0.6595407724380493,0.4647805988788605,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7731769680976868,0.4341069757938385,0.4183811843395233,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356604695320129,0.2367159873247146,1.103095293045044,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.67218017578125,297.1389465332031,284.9079895019531,1.0,0.708649218082428,0.3450883030891418,0.3450883030891418,1.0,1.0,-3.4882009029388428,0.8867093324661255,2.601491451263428,0.103809617459774,0.8330605626106262,0.8330605626106262,0.0,298.827392578125,277.0,59942.140625,0.0,4200.478515625,1.0,278.8589782714844,283.0119323730469,296.2690734863281,300.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,38725.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228682518005372,1.0,0.0,0.0,3.449878454208374,3.4499011039733887,7.941469561956183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.6083984375,0.0,1340.9857177734375,1895.4371337890625,0.0,3615.604736328125,0.8632499575614929,1.0,0.0,3.0,1.0,0.0
17859780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.745713472366333,0.3793591856956482,0.3480502367019653,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.8602476119995117,0.5928961634635925,0.5669650435447693,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912832140922546,0.6606679558753967,0.4650917947292328,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783209681510925,0.4335376620292663,0.417342334985733,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.639503002166748,0.2364256083965301,1.0997244119644165,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027190327644348,0.344996303319931,0.344996303319931,1.0,1.0,-3.479334115982056,0.8837001919746399,2.5956339836120605,0.1027098596096038,0.9060437083244324,0.9060437083244324,0.0,288.9609375,265.0,59170.04296875,0.0,4118.85205078125,1.0,279.1408386230469,283.116943359375,296.2229309082031,299.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,33783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144760370254515,1.0,0.0,0.0,3.5574519634246826,3.5574746131896973,8.444450259048608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.751953125,0.0,1416.4539794921875,1895.4371337890625,0.0,3538.09521484375,0.8828826546669006,1.0,0.0,3.0,1.0,0.0
17859840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.745713472366333,0.3793591856956482,0.3480502367019653,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.98834228515625,0.8602476119995117,0.5928961634635925,0.5669650435447693,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912832140922546,0.6606679558753967,0.4650917947292328,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783209681510925,0.4335376620292663,0.417342334985733,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.639503002166748,0.2364256083965301,1.0997244119644165,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.66717529296875,297.1388244628906,284.98748779296875,1.0,0.7027190327644348,0.344996303319931,0.344996303319931,1.0,1.0,-3.479334115982056,0.8837001919746399,2.5956339836120605,0.1027098596096038,0.9060437083244324,0.9060437083244324,0.0,288.9609375,265.0,59170.04296875,0.0,4118.85205078125,1.0,279.1408386230469,283.116943359375,296.2229309082031,299.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,33783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144760370254515,1.0,0.0,0.0,3.5574519634246826,3.5574746131896973,8.444450259048608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.751953125,0.0,1416.4539794921875,1895.4371337890625,0.0,3538.09521484375,0.8828826546669006,1.0,0.0,3.0,1.0,0.0
17859900,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7480829954147339,0.37851282954216,0.3473431468009949,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8734436035156,0.8631274700164795,0.591675341129303,0.5658801198005676,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8950429558753967,0.6607003808021545,0.4652012288570404,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7811471819877625,0.4329252243041992,0.4167639315128326,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6416153311729431,0.2360817342996597,1.0978162288665771,284.8735046386719,284.95001220703125,299.2054443359375,293.24468994140625,297.6628723144531,297.13641357421875,284.8735656738281,1.0,0.699518084526062,0.3449502885341644,0.3449502885341644,1.0,1.0,-3.474326610565185,0.8820140957832336,2.5923125743865967,0.102222166955471,0.8226269483566284,0.8226269483566284,0.0,283.7513732910156,265.0,59815.2421875,0.0,4075.068115234375,1.0,278.9006042480469,282.9891662597656,296.2728576660156,300.1971130371094,293.1499938964844,293.1499938964844,278.8500061035156,38837.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201343655586244,1.0,0.0,0.0,3.497910976409912,3.497933864593506,8.164146265698946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.662109375,0.0,1390.80078125,1895.4371337890625,0.0,3590.398193359375,0.8710837960243225,1.0,0.0,3.0,1.0,0.0
17859960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7501852512359619,0.3775982558727264,0.3463194370269775,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9075927734375,0.8657911419868469,0.5904095768928528,0.5644871592521667,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8985247015953064,0.6606590151786804,0.464998722076416,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7837368249893188,0.4322241246700287,0.4159123003482818,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6435285806655884,0.2356504648923874,1.0950638055801392,284.9074401855469,284.95001220703125,299.1968994140625,293.2418518066406,297.65802001953125,297.133056640625,284.9080505371094,1.0,0.6960692405700684,0.3449696004390716,0.3449696004390716,1.0,1.0,-3.4668428897857666,0.8797597289085388,2.587083339691162,0.1016600057482719,0.8259459137916565,0.8259459137916565,0.0,278.66033935546875,253.0,59456.71875,0.0,4025.815185546875,1.0,278.8589782714844,283.01983642578125,296.258056640625,300.1217041015625,293.1499938964844,293.1499938964844,279.1499938964844,39023.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214140176773072,1.0,0.0,0.0,3.414923667907715,3.4149460792541504,7.78135643031419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0859375,0.0,1308.1922607421875,1895.4371337890625,0.0,3602.2021484375,0.8558561205863953,1.0,0.0,3.0,1.0,0.0
17860020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559758424758911,0.3766623437404632,0.3448982536792755,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853210449219,0.8727656006813049,0.5886709094047546,0.5622422099113464,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075129628181458,0.6618325114250183,0.4652910232543945,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904493808746338,0.4315022230148315,0.4146556854248047,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485256552696228,0.2351575642824173,1.0904171466827393,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.98455810546875,1.0,0.6890425682067871,0.3450082540512085,0.3450082540512085,1.0,1.0,-3.4556779861450195,0.8764501214027405,2.579227924346924,0.1007483527064323,0.8958122730255127,0.8958122730255127,0.0,267.2828063964844,241.0,58663.08203125,0.0,3930.396728515625,1.0,279.1405334472656,283.12237548828125,296.20904541015625,299.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,33911.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126136898994446,1.0,0.0,0.0,3.52168345451355,3.5217058658599854,8.27549399673444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.56640625,0.0,1379.964599609375,1895.4371337890625,0.0,3520.843994140625,0.874967634677887,1.0,0.0,3.0,1.0,0.0
17860080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559758424758911,0.3766623437404632,0.3448982536792755,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853210449219,0.8727656006813049,0.5886709094047546,0.5622422099113464,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9075129628181458,0.6618325114250183,0.4652910232543945,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904493808746338,0.4315022230148315,0.4146556854248047,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485256552696228,0.2351575642824173,1.0904171466827393,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,297.6529541015625,297.1323547363281,284.98455810546875,1.0,0.6890425682067871,0.3450082540512085,0.3450082540512085,1.0,1.0,-3.4556779861450195,0.8764501214027405,2.579227924346924,0.1007483527064323,0.8958122730255127,0.8958122730255127,0.0,267.2828063964844,241.0,58663.08203125,0.0,3930.396728515625,1.0,279.1405334472656,283.12237548828125,296.20904541015625,299.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,33911.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126136898994446,1.0,0.0,0.0,3.52168345451355,3.5217058658599854,8.27549399673444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.56640625,0.0,1379.964599609375,1895.4371337890625,0.0,3520.843994140625,0.874967634677887,1.0,0.0,3.0,1.0,0.0
17860140,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629817724227905,0.3758938908576965,0.3437713086605072,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.8810835480690002,0.5871534943580627,0.5603479146957397,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.918773889541626,0.663348913192749,0.4659720063209533,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983574271202087,0.4309707581996918,0.4136818945407867,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545684933662415,0.2347946166992187,1.086564540863037,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6820050477981567,0.3450468778610229,0.3450468778610229,1.0,1.0,-3.447056770324707,0.8739184737205505,2.573138475418091,0.1001091077923774,0.9889135360717772,0.9889135360717772,0.0,255.3895568847656,229.0,58157.4296875,0.0,3838.823486328125,1.0,279.44122314453125,283.1971435546875,296.20782470703125,299.90252685546875,293.1499938964844,293.1499938964844,279.1499938964844,31472.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906163454055786,1.0,0.0,0.0,3.704957246780396,3.704980850219727,9.159244882539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8125,0.0,1560.7867431640625,1895.4371337890625,0.0,3460.96533203125,0.9143332839012146,1.0,0.0,3.0,1.0,0.0
17860200,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629817724227905,0.3758938908576965,0.3437713086605072,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0345458984375,0.8810835480690002,0.5871534943580627,0.5603479146957397,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.918773889541626,0.663348913192749,0.4659720063209533,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7983574271202087,0.4309707581996918,0.4136818945407867,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6545684933662415,0.2347946166992187,1.086564540863037,285.03472900390625,284.95001220703125,299.1636657714844,293.2272033691406,297.64971923828125,297.1339111328125,285.031982421875,1.0,0.6820050477981567,0.3450468778610229,0.3450468778610229,1.0,1.0,-3.447056770324707,0.8739184737205505,2.573138475418091,0.1001091077923774,0.9889135360717772,0.9889135360717772,0.0,255.3895568847656,229.0,58157.4296875,0.0,3838.823486328125,1.0,279.44122314453125,283.1971435546875,296.20782470703125,299.90252685546875,293.1499938964844,293.1499938964844,279.1499938964844,31472.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906163454055786,1.0,0.0,0.0,3.704957246780396,3.704980850219727,9.159244882539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.8125,0.0,1560.7867431640625,1895.4371337890625,0.0,3460.96533203125,0.9143332839012146,1.0,0.0,3.0,1.0,0.0
17860260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7664568424224854,0.3748575747013092,0.3429403305053711,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8772888183594,0.8852649927139282,0.5857125520706177,0.5591093301773071,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9246175289154052,0.6633130311965942,0.466095894575119,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8023144602775574,0.4302042126655578,0.4129948914051056,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6576398015022278,0.2343184649944305,1.084112286567688,284.8775939941406,284.95001220703125,299.1552734375,293.2225952148437,297.6448974609375,297.1305236816406,284.87371826171875,1.0,0.6782402396202087,0.345100462436676,0.345100462436676,1.0,1.0,-3.4409499168396,0.8721936345100403,2.568756341934204,0.0998463258147239,0.886389434337616,0.886389434337616,0.0,249.4934844970703,229.0,59196.30859375,0.0,3789.068115234375,1.0,279.1925964355469,283.0244140625,296.26611328125,300.1381530761719,293.1499938964844,293.1499938964844,279.1499938964844,35965.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140516519546508,1.0,0.0,0.0,3.70073127746582,3.7007555961608887,9.138362315752602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.857421875,0.0,1590.08056640625,1895.4371337890625,0.0,3534.165771484375,0.9145419597625732,1.0,0.0,3.0,1.0,0.0
17860320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7690924406051636,0.3737008273601532,0.3417571485042572,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.88427734375,0.888555109500885,0.5841507315635681,0.557503342628479,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.929323434829712,0.66301029920578,0.4657766222953796,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8054227232933044,0.4292923212051391,0.4119995832443237,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6600332260131836,0.2337202578783035,1.080785036087036,284.8841857910156,284.95001220703125,299.1475830078125,293.2180480957031,297.6389465332031,297.1253967285156,284.8855285644531,1.0,0.6745361685752869,0.3451499342918396,0.3451499342918396,1.0,1.0,-3.432016372680664,0.86959308385849,2.5624232292175293,0.0992833152413368,0.8671877384185791,0.8671877384185791,0.0,244.437240600586,217.0,58837.0,0.0,3737.50830078125,1.0,279.1568298339844,283.0352783203125,296.2512512207031,300.0753173828125,293.1499938964844,293.1499938964844,279.45001220703125,38425.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169829487800598,1.0,0.0,0.0,3.6238021850585938,3.623826503753662,8.762383458815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.841796875,0.0,1522.2362060546875,1895.4371337890625,0.0,3561.289306640625,0.9009792804718018,1.0,0.0,3.0,1.0,0.0
17860380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7766337990760803,0.3725231289863586,0.3400060534477234,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857482910156,0.8975412249565125,0.5821317434310913,0.5548738837242126,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417047500610352,0.6640893220901489,0.4658873975276947,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135039806365967,0.4283097684383392,0.4104085564613342,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665415167808533,0.2329606860876083,1.0747054815292358,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.6667740941047668,0.3452529907226562,0.3452529907226562,1.0,1.0,-3.4176454544067383,0.865487813949585,2.5521576404571533,0.0982427224516868,0.9473119974136353,0.9473119974136353,0.0,232.76434326171875,205.0,57839.02734375,0.0,3634.4580078125,1.0,279.4421081542969,283.1607360839844,296.1866760253906,299.8807067871094,293.1499938964844,293.1499938964844,279.1499938964844,33874.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090373516082764,1.0,0.0,0.0,3.718395471572876,3.718419790267944,9.225807957591314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.828125,0.0,1594.40234375,1895.4371337890625,0.0,3487.66748046875,0.919123649597168,1.0,0.0,3.0,1.0,0.0
17860440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7766337990760803,0.3725231289863586,0.3400060534477234,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857482910156,0.8975412249565125,0.5821317434310913,0.5548738837242126,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9417047500610352,0.6640893220901489,0.4658873975276947,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8135039806365967,0.4283097684383392,0.4104085564613342,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665415167808533,0.2329606860876083,1.0747054815292358,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,297.6335144042969,297.12384033203125,284.9847412109375,1.0,0.6667740941047668,0.3452529907226562,0.3452529907226562,1.0,1.0,-3.4176454544067383,0.865487813949585,2.5521576404571533,0.0982427224516868,0.9473119974136353,0.9473119974136353,0.0,232.76434326171875,205.0,57839.02734375,0.0,3634.4580078125,1.0,279.4421081542969,283.1607360839844,296.1866760253906,299.8807067871094,293.1499938964844,293.1499938964844,279.1499938964844,33874.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090373516082764,1.0,0.0,0.0,3.718395471572876,3.718419790267944,9.225807957591314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.828125,0.0,1594.40234375,1895.4371337890625,0.0,3487.66748046875,0.919123649597168,1.0,0.0,3.0,1.0,0.0
17860500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7808085680007935,0.3715739250183105,0.3391838371753692,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.85809326171875,0.9024640321731568,0.5807625651359558,0.553623378276825,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9482670426368712,0.6641655564308167,0.4660198390483856,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8177611231803894,0.4275638461112976,0.409675657749176,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6701687574386597,0.232445016503334,1.071865797042847,284.8582763671875,284.95001220703125,299.1239929199219,293.2022399902344,297.6292724609375,297.1210021972656,284.8563842773437,1.0,0.6628931164741516,0.3453045487403869,0.3453045487403869,1.0,1.0,-3.4110212326049805,0.8636005520820618,2.5474207401275635,0.0978947877883911,0.8531913161277771,0.8531913161277771,0.0,226.8885498046875,205.0,58591.3125,0.0,3584.339111328125,1.0,279.1963195800781,283.0184936523437,296.2333374023437,300.08062744140625,293.1499938964844,293.1499938964844,279.1499938964844,38485.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149561524391174,1.0,0.0,0.0,3.668196678161621,3.668221473693848,8.978391292657761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4208984375,0.0,1572.195556640625,1895.4371337890625,0.0,3542.539794921875,0.9087657928466796,1.0,0.0,3.0,1.0,0.0
17860560,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7845374345779419,0.370513379573822,0.338029682636261,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890075683594,0.9070858359336852,0.5793095827102661,0.5520530939102173,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.954156458377838,0.6641037464141846,0.4658080041408539,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8215913772583008,0.4267022907733917,0.4086668789386749,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.673470675945282,0.2318358868360519,1.0682506561279297,284.8887939453125,284.95001220703125,299.1162414550781,293.1964416503906,297.62420654296875,297.1169738769531,284.8904113769531,1.0,0.6588513255119324,0.3454063534736633,0.3454063534736633,1.0,1.0,-3.401930570602417,0.8610972762107849,2.540833234786988,0.0974363610148429,0.8472360968589783,0.8472360968589783,0.0,221.3385162353516,193.0,58119.16015625,0.0,3530.465087890625,1.0,279.1575927734375,283.0506896972656,296.2142944335937,299.9959411621094,293.1499938964844,293.1499938964844,279.45001220703125,39688.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916365087032318,1.0,0.0,0.0,3.5658111572265625,3.5658349990844727,8.484182103529747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.90625,0.0,1468.4671630859375,1895.4371337890625,0.0,3555.576171875,0.8896128535270691,1.0,0.0,3.0,1.0,0.0
17860620,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794345498085022,0.3694769740104675,0.3364443480968475,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886474609375,0.9195865392684937,0.5773974657058716,0.5495630502700806,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.96802818775177,0.6654497981071472,0.466163694858551,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311842083930969,0.4258315861225128,0.4071962237358093,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6819499731063843,0.2311068773269653,1.0622599124908447,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.6508551239967346,0.3456099927425384,0.3456099927425384,1.0,1.0,-3.388474225997925,0.8575710654258728,2.5309031009674072,0.0967777743935585,0.9286101460456848,0.9286101460456848,0.0,209.2812957763672,181.0,57146.16796875,0.0,3429.003173828125,1.0,279.44171142578125,283.173583984375,296.1545715332031,299.8036499023437,293.1499938964844,293.1499938964844,279.1499938964844,34069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906682312488556,1.0,0.0,0.0,3.6604950428009033,3.6605188846588135,8.940729117057344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.28515625,0.0,1530.3914794921875,1895.4371337890625,0.0,3465.788818359375,0.906298279762268,1.0,0.0,3.0,1.0,0.0
17860680,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.794345498085022,0.3694769740104675,0.3364443480968475,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9886474609375,0.9195865392684937,0.5773974657058716,0.5495630502700806,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.96802818775177,0.6654497981071472,0.466163694858551,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311842083930969,0.4258315861225128,0.4071962237358093,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6819499731063843,0.2311068773269653,1.0622599124908447,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,297.6208801269531,297.1177978515625,284.9878234863281,1.0,0.6508551239967346,0.3456099927425384,0.3456099927425384,1.0,1.0,-3.388474225997925,0.8575710654258728,2.5309031009674072,0.0967777743935585,0.9286101460456848,0.9286101460456848,0.0,209.2812957763672,181.0,57146.16796875,0.0,3429.003173828125,1.0,279.44171142578125,283.173583984375,296.1545715332031,299.8036499023437,293.1499938964844,293.1499938964844,279.1499938964844,34069.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906682312488556,1.0,0.0,0.0,3.6604950428009033,3.6605188846588135,8.940729117057344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.28515625,0.0,1530.3914794921875,1895.4371337890625,0.0,3465.788818359375,0.906298279762268,1.0,0.0,3.0,1.0,0.0
17860740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8043131828308105,0.3675167560577392,0.3345077931880951,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.898681640625,0.93290114402771,0.574564516544342,0.5467245578765869,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9808626174926758,0.6655599474906921,0.4661464691162109,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.841118574142456,0.4242722392082214,0.4054955840110779,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907669901847839,0.229990616440773,1.055820107460022,284.89862060546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427393555641174,0.3458136320114136,0.3458136320114136,1.0,1.0,-3.3729288578033447,0.8533826470375061,2.5195462703704834,0.096131332218647,0.8380050659179688,0.8380050659179688,0.0,197.7467498779297,169.0,57405.26953125,0.0,3326.518310546875,1.0,279.1584167480469,283.0691223144531,296.1851501464844,299.9204406738281,293.1499938964844,293.1499938964844,279.45001220703125,39444.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913432776927948,1.0,0.0,0.0,3.5076160430908203,3.5076394081115723,8.209512998291757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.81591796875,0.0,1405.2216796875,1895.4371337890625,0.0,3528.43359375,0.8766255378723145,1.0,0.0,3.0,1.0,0.0
17860800,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8043131828308105,0.3675167560577392,0.3345077931880951,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.898681640625,0.93290114402771,0.574564516544342,0.5467245578765869,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9808626174926758,0.6655599474906921,0.4661464691162109,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.841118574142456,0.4242722392082214,0.4054955840110779,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907669901847839,0.229990616440773,1.055820107460022,284.89862060546875,284.95001220703125,299.0857238769531,293.1708679199219,297.6126403808594,297.1121826171875,284.8992919921875,1.0,0.6427393555641174,0.3458136320114136,0.3458136320114136,1.0,1.0,-3.3729288578033447,0.8533826470375061,2.5195462703704834,0.096131332218647,0.8380050659179688,0.8380050659179688,0.0,197.7467498779297,169.0,57405.26953125,0.0,3326.518310546875,1.0,279.1584167480469,283.0691223144531,296.1851501464844,299.9204406738281,293.1499938964844,293.1499938964844,279.45001220703125,39444.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913432776927948,1.0,0.0,0.0,3.5076160430908203,3.5076394081115723,8.209512998291757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.81591796875,0.0,1405.2216796875,1895.4371337890625,0.0,3528.43359375,0.8766255378723145,1.0,0.0,3.0,1.0,0.0
17860860,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.816039502620697,0.3664267957210541,0.3329070508480072,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9895324707031,0.9487221240997314,0.5726106762886047,0.5442261695861816,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942498803138732,0.666877269744873,0.4665166437625885,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533439636230469,0.4233670532703399,0.4040202498435974,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013867497444153,0.2292176336050033,1.0497159957885742,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.61004638671875,297.11376953125,284.9886474609375,1.0,0.6345539093017578,0.3460739254951477,0.3460739254951477,1.0,1.0,-3.359321355819702,0.8499619960784912,2.509359359741211,0.0956225171685218,0.9161126613616944,0.9161126613616944,0.0,185.6826629638672,157.0,56473.70703125,0.0,3226.27685546875,1.0,279.4412536621094,283.18389892578125,296.1267395019531,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33957.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037216901779176,1.0,0.0,0.0,3.6070668697357178,3.60708999633789,8.681637950758159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.203125,0.0,1470.8267822265625,1895.4371337890625,0.0,3438.2509765625,0.8942034244537354,1.0,0.0,3.0,1.0,0.0
17860920,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.816039502620697,0.3664267957210541,0.3329070508480072,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9895324707031,0.9487221240997314,0.5726106762886047,0.5442261695861816,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942498803138732,0.666877269744873,0.4665166437625885,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533439636230469,0.4233670532703399,0.4040202498435974,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013867497444153,0.2292176336050033,1.0497159957885742,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,297.61004638671875,297.11376953125,284.9886474609375,1.0,0.6345539093017578,0.3460739254951477,0.3460739254951477,1.0,1.0,-3.359321355819702,0.8499619960784912,2.509359359741211,0.0956225171685218,0.9161126613616944,0.9161126613616944,0.0,185.6826629638672,157.0,56473.70703125,0.0,3226.27685546875,1.0,279.4412536621094,283.18389892578125,296.1267395019531,299.7333984375,293.1499938964844,293.1499938964844,279.1499938964844,33957.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037216901779176,1.0,0.0,0.0,3.6070668697357178,3.60708999633789,8.681637950758159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.203125,0.0,1470.8267822265625,1895.4371337890625,0.0,3438.2509765625,0.8942034244537354,1.0,0.0,3.0,1.0,0.0
