time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251451253890991,0.3643789291381836,0.3309778571128845,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973999023437,0.9610660076141356,0.5696790218353271,0.5413901805877686,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6676982641220093,0.4584545493125915,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8637847304344177,0.4217256903648376,0.4023372828960418,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7100830078125,0.2280082553625106,1.0433130264282229,284.8973999023437,284.95001220703125,299.0556945800781,293.1419372558594,297.6028747558594,297.1098022460937,284.8973693847656,1.0,0.6256407499313354,0.3463342189788818,0.3463342189788818,1.0,1.0,-3.333105564117432,0.8426023721694946,2.4905030727386475,0.0945428237318992,0.8252395987510681,0.8252395987510681,0.0,175.70266723632812,160.0,56561.69140625,0.0,3111.79248046875,1.0,279.15887451171875,283.0794982910156,296.1558532714844,299.8436889648437,293.1499938964844,293.1499938964844,279.45001220703125,39602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104605317115784,1.0,0.0,0.0,3.448006391525269,3.4480292797088623,7.93285380495945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.111328125,0.0,1345.297607421875,1895.4371337890625,0.0,3500.877197265625,0.8635199069976807,1.0,0.0,3.0,1.0,0.0
17861040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251451253890991,0.3643789291381836,0.3309778571128845,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973999023437,0.9610660076141356,0.5696790218353271,0.5413901805877686,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6676982641220093,0.4584545493125915,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8637847304344177,0.4217256903648376,0.4023372828960418,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7100830078125,0.2280082553625106,1.0433130264282229,284.8973999023437,284.95001220703125,299.0556945800781,293.1419372558594,297.6028747558594,297.1098022460937,284.8973693847656,1.0,0.6256407499313354,0.3463342189788818,0.3463342189788818,1.0,1.0,-3.333105564117432,0.8426023721694946,2.4905030727386475,0.0945428237318992,0.8252395987510681,0.8252395987510681,0.0,175.70266723632812,160.0,56561.69140625,0.0,3111.79248046875,1.0,279.15887451171875,283.0794982910156,296.1558532714844,299.8436889648437,293.1499938964844,293.1499938964844,279.45001220703125,39602.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104605317115784,1.0,0.0,0.0,3.448006391525269,3.4480292797088623,7.93285380495945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.111328125,0.0,1345.297607421875,1895.4371337890625,0.0,3500.877197265625,0.8635199069976807,1.0,0.0,3.0,1.0,0.0
17861100,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8273852467536926,0.3637212812900543,0.3300970196723938,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013427734375,0.964007556438446,0.5685704350471497,0.5400424599647522,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6697043776512146,0.4532617032527923,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8664990663528442,0.4211577475070953,0.401547372341156,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.712123453617096,0.2275231033563614,1.040259599685669,285.0012512207031,284.95001220703125,299.0482177734375,293.1342468261719,297.6043701171875,297.114501953125,285.0019226074219,1.0,0.6227279305458069,0.3464643657207489,0.3464643657207489,1.0,1.0,-3.3206357955932617,0.8391382694244385,2.4814975261688232,0.0935393795371055,0.8940800428390503,0.8940800428390503,0.0,172.81874084472656,160.0,55557.62109375,0.0,3067.013427734375,1.0,279.3970031738281,283.20281982421875,296.0922241210937,299.6108093261719,293.1499938964844,293.1499938964844,279.45001220703125,34737.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032832980155944,1.0,0.0,0.0,3.4844226837158203,3.4844448566436768,8.101304729279946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39453125,0.0,1347.619140625,1895.4371337890625,0.0,3434.170166015625,0.8693772554397583,1.0,0.0,3.0,1.0,0.0
17861160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8289427757263184,0.3631466031074524,0.329538881778717,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9808959960937,0.9659454226493835,0.5675895810127258,0.5390703678131104,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.6719589829444885,0.4497633874416351,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.868375301361084,0.4206776320934295,0.4010350406169891,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.713461697101593,0.2271079123020172,1.0380641222000122,284.981201171875,284.95001220703125,299.0407409667969,293.1264038085937,297.6078796386719,297.1217041015625,284.9799194335937,1.0,0.6205266714096069,0.3466727435588836,0.3466727435588836,1.0,1.0,-3.311326503753662,0.8368608355522156,2.4744656085968018,0.0932522267103195,0.8946309089660645,0.8946309089660645,0.0,170.85992431640625,163.0,55482.06640625,0.0,3035.630859375,1.0,279.44091796875,283.18914794921875,296.0919189453125,299.6400756835937,293.1499938964844,293.1499938964844,279.75,34186.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999386429786682,1.0,0.0,0.0,3.538614511489868,3.538637161254883,8.355257250514114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.005859375,0.0,1399.583251953125,1895.4371337890625,0.0,3403.012451171875,0.8788328766822815,1.0,0.0,3.0,1.0,0.0
17861220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8301487565040588,0.3620882928371429,0.3285325765609741,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389404296875,0.9673305749893188,0.5656901597976685,0.5372173190116882,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.6762485504150391,0.4462966918945312,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8700006604194641,0.4198431372642517,0.4001697599887848,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7144521474838257,0.2263780832290649,1.0344088077545166,285.03912353515625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.036376953125,1.0,0.617794394493103,0.3470894694328308,0.3470894694328308,1.0,1.0,-3.2982749938964844,0.8340551853179932,2.464219808578491,0.0932333171367645,0.9935229420661926,0.9935229420661926,0.0,168.7639923095703,166.0,54839.30078125,0.0,2995.563232421875,1.0,279.7413635253906,283.2713317871094,296.0830383300781,299.5717468261719,293.1499938964844,293.1499938964844,279.45001220703125,31506.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917625546455383,1.0,0.0,0.0,3.717220067977905,3.717243909835816,9.21997752811876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.09765625,0.0,1575.0107421875,1895.4371337890625,0.0,3326.68701171875,0.9171513915061952,1.0,0.0,3.0,1.0,0.0
17861280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8301487565040588,0.3620882928371429,0.3285325765609741,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0389404296875,0.9673305749893188,0.5656901597976685,0.5372173190116882,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.6762485504150391,0.4462966918945312,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8700006604194641,0.4198431372642517,0.4001697599887848,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7144521474838257,0.2263780832290649,1.0344088077545166,285.03912353515625,284.95001220703125,299.0257873535156,293.1102294921875,297.6156005859375,297.1367492675781,285.036376953125,1.0,0.617794394493103,0.3470894694328308,0.3470894694328308,1.0,1.0,-3.2982749938964844,0.8340551853179932,2.464219808578491,0.0932333171367645,0.9935229420661926,0.9935229420661926,0.0,168.7639923095703,166.0,54839.30078125,0.0,2995.563232421875,1.0,279.7413635253906,283.2713317871094,296.0830383300781,299.5717468261719,293.1499938964844,293.1499938964844,279.45001220703125,31506.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917625546455383,1.0,0.0,0.0,3.717220067977905,3.717243909835816,9.21997752811876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.09765625,0.0,1575.0107421875,1895.4371337890625,0.0,3326.68701171875,0.9171513915061952,1.0,0.0,3.0,1.0,0.0
17861340,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277480006217957,0.3596161603927612,0.3266851902008056,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.9644801020622252,0.5623348355293274,0.5344778299331665,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775757670402527,0.447944164276123,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8678185939788818,0.4178672134876251,0.398648202419281,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7123740315437317,0.224953293800354,1.029136061668396,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.6085510253906,297.132080078125,284.8849792480469,1.0,0.6164358854293823,0.3475061953067779,0.3475061953067779,1.0,1.0,-3.2865731716156006,0.8316536545753479,2.4549193382263184,0.0934498533606529,0.8697711825370789,0.8697711825370789,0.0,168.98118591308594,169.0,55561.80078125,0.0,2971.633544921875,1.0,279.4566955566406,283.10430908203125,296.12713623046875,299.7437744140625,293.1499938964844,293.1499938964844,279.75,38457.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028187394142152,1.0,0.0,0.0,3.63823914527893,3.638263463973999,8.832340085973556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9384765625,0.0,1538.45361328125,1895.4371337890625,0.0,3429.8447265625,0.9041906595230104,1.0,0.0,3.0,1.0,0.0
17861400,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277480006217957,0.3596161603927612,0.3266851902008056,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.9644801020622252,0.5623348355293274,0.5344778299331665,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775757670402527,0.447944164276123,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8678185939788818,0.4178672134876251,0.398648202419281,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7123740315437317,0.224953293800354,1.029136061668396,284.8833312988281,284.95001220703125,299.0107727050781,293.093505859375,297.6085510253906,297.132080078125,284.8849792480469,1.0,0.6164358854293823,0.3475061953067779,0.3475061953067779,1.0,1.0,-3.2865731716156006,0.8316536545753479,2.4549193382263184,0.0934498533606529,0.8697711825370789,0.8697711825370789,0.0,168.98118591308594,169.0,55561.80078125,0.0,2971.633544921875,1.0,279.4566955566406,283.10430908203125,296.12713623046875,299.7437744140625,293.1499938964844,293.1499938964844,279.75,38457.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028187394142152,1.0,0.0,0.0,3.63823914527893,3.638263463973999,8.832340085973556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9384765625,0.0,1538.45361328125,1895.4371337890625,0.0,3429.8447265625,0.9041906595230104,1.0,0.0,3.0,1.0,0.0
17861460,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8256320953369141,0.3586375117301941,0.3255617916584015,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0063171386719,0.9618552327156068,0.560811460018158,0.5327839255332947,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.678305447101593,0.4500972330570221,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8657107353210449,0.4170141816139221,0.3976569771766662,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7103614807128906,0.2242150157690048,1.0254676342010498,285.0063171386719,284.95001220703125,299.001708984375,293.0832214355469,297.6056213378906,297.13104248046875,285.00592041015625,1.0,0.6160027384757996,0.3477084040641784,0.3477084040641784,1.0,1.0,-3.280165195465088,0.8302692174911499,2.4498960971832275,0.0934097692370414,0.9534767270088196,0.9534767270088196,0.0,169.6483154296875,169.0,54629.46875,0.0,2961.66796875,1.0,279.7162475585937,283.2442932128906,296.05340576171875,299.51922607421875,293.1499938964844,293.1499938964844,279.75,33722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960351347923279,1.0,0.0,0.0,3.6980526447296143,3.698076725006104,9.125138262788824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.4716796875,0.0,1570.026611328125,1895.4371337890625,0.0,3366.598876953125,0.9153062105178832,1.0,0.0,3.0,1.0,0.0
17861520,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8245421051979065,0.358073890209198,0.3250932395458221,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942932128906,0.960405170917511,0.5599029064178467,0.5319620966911316,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6787673830986023,0.4513632953166961,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8645945191383362,0.4165414571762085,0.3972327411174774,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7092329859733582,0.2237820327281952,1.0236138105392456,284.9943542480469,284.95001220703125,298.99566650390625,293.0762939453125,297.6041564941406,297.1309509277344,284.9932556152344,1.0,0.6159037947654724,0.3478432297706604,0.3478432297706604,1.0,1.0,-3.277394771575928,0.829807460308075,2.447587490081787,0.0935322940349578,0.9591140747070312,0.9591140747070312,0.0,170.08680725097656,172.0,54657.5,0.0,2958.207275390625,1.0,279.74224853515625,283.2359619140625,296.0548400878906,299.5484619140625,293.1499938964844,293.1499938964844,279.45001220703125,33613.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946823477745056,1.0,0.0,0.0,3.740255117416382,3.740279674530029,9.334600576949016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.333984375,0.0,1617.625,1895.4371337890625,0.0,3353.96728515625,0.923893392086029,1.0,0.0,3.0,1.0,0.0
17861580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.820559024810791,0.3558306097984314,0.3234288692474365,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8812866210937,0.9552916288375854,0.5568443536758423,0.5294654965400696,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6781572699546814,0.4560782015323639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8606078624725342,0.4147111177444458,0.3958201706409454,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7053444385528564,0.2223341166973114,1.0182178020477295,284.881103515625,284.95001220703125,298.981689453125,293.0601501464844,297.59210205078125,297.1192626953125,284.8837890625,1.0,0.6159182786941528,0.3481521010398865,0.3481521010398865,1.0,1.0,-3.2698774337768555,0.8283765912055969,2.441500902175904,0.0937981456518173,0.853796660900116,0.853796660900116,0.0,171.8626251220703,172.0,55141.24609375,0.0,2952.10302734375,1.0,279.45965576171875,283.1105041503906,296.08746337890625,299.68463134765625,293.1499938964844,293.1499938964844,279.45001220703125,39830.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903242528438568,1.0,0.0,0.0,3.606382608413696,3.6064066886901855,8.678344443069363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.125,0.0,1513.4991455078125,1895.4371337890625,0.0,3433.79052734375,0.8985385298728943,1.0,0.0,3.0,1.0,0.0
17861640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8201178312301636,0.3556387722492218,0.3232470750808716,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8861999511719,0.9547253847122192,0.55657559633255,0.5292035341262817,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.6780719757080078,0.4566051065921783,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.860167920589447,0.4145489037036896,0.3956633806228637,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7049144506454468,0.2221985459327697,1.0176308155059814,284.8860778808594,284.95001220703125,298.9804077148437,293.0586853027344,297.5909729003906,297.1181335449219,284.88818359375,1.0,0.6159277558326721,0.3481802940368652,0.3481802940368652,1.0,1.0,-3.26908278465271,0.8282122611999512,2.440870523452759,0.0938056707382202,0.8535369038581848,0.8535369038581848,0.0,172.06399536132812,175.0,55102.12109375,0.0,2951.53564453125,1.0,279.4573974609375,283.1148376464844,296.0819091796875,299.6720886230469,293.1499938964844,293.1499938964844,279.75,39628.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032250642776488,1.0,0.0,0.0,3.5978217124938965,3.597846031188965,8.637192081550893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.32568359375,0.0,1502.6478271484375,1895.4371337890625,0.0,3433.6279296875,0.8965685367584229,1.0,0.0,3.0,1.0,0.0
17861700,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.817737340927124,0.354815661907196,0.3223303854465484,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.00701904296875,0.9516029953956604,0.5553051233291626,0.5278170108795166,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6779075860977173,0.459537923336029,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8577842116355896,0.4138364195823669,0.3948573172092438,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.702536940574646,0.2215279042720794,1.0144082307815552,285.0068359375,284.95001220703125,298.97271728515625,293.0497436523437,297.5865173339844,297.114501953125,285.0087890625,1.0,0.6160407662391663,0.3483488261699676,0.3483488261699676,1.0,1.0,-3.264991521835327,0.8274360299110413,2.4375555515289307,0.0938839018344879,0.9331787824630736,0.9331787824630736,0.0,173.20265197753906,175.0,54188.8125,0.0,2949.1865234375,1.0,279.7003479003906,283.25201416015625,296.0140991210937,299.4432067871094,293.1499938964844,293.1499938964844,279.75,34624.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964920043945312,1.0,0.0,0.0,3.639215230941773,3.6392390727996826,8.837080258672358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.162109375,0.0,1510.9443359375,1895.4371337890625,0.0,3370.86328125,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
17861760,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8158614635467529,0.3541159927845001,0.3217428028583526,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9967956542969,0.949044108390808,0.5542092323303223,0.5268186330795288,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.6778250932693481,0.4620369374752044,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8558931350708008,0.4132556021213531,0.3943356573581695,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7005823254585266,0.220945194363594,1.011924147605896,284.99755859375,284.95001220703125,298.9649963378906,293.04071044921875,297.5831298828125,297.1124267578125,284.9962463378906,1.0,0.6162924766540527,0.3484947681427002,0.3484947681427002,1.0,1.0,-3.2624733448028564,0.8270871639251709,2.435386180877685,0.0940578132867813,0.9451416730880736,0.9451416730880736,0.0,174.2217559814453,178.0,54234.375,0.0,2949.5126953125,1.0,279.7420654296875,283.2455139160156,296.0125427246094,299.4778137207031,293.1499938964844,293.1499938964844,279.45001220703125,33718.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937757611274719,1.0,0.0,0.0,3.701263904571533,3.7012879848480233,9.140993597611669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.146484375,0.0,1573.6453857421875,1895.4371337890625,0.0,3345.499755859375,0.9151206612586976,1.0,0.0,3.0,1.0,0.0
17861820,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8106511235237122,0.3516407012939453,0.3198911249637604,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8947448730469,0.9421725869178772,0.5508322715759277,0.5240525007247925,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6758515238761902,0.468595951795578,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8508933782577515,0.4112443923950195,0.392780989408493,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6955535411834717,0.2192751765251159,1.005670189857483,284.8946533203125,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965576171875,284.8963928222656,1.0,0.6168645620346069,0.3487866818904876,0.3487866818904876,1.0,1.0,-3.2554218769073486,0.8257432579994202,2.429678678512573,0.0943069159984588,0.8470954298973083,0.8470954298973083,0.0,176.91387939453125,181.0,54655.359375,0.0,2949.514404296875,1.0,279.4574279785156,283.1294860839844,296.04327392578125,299.6037902832031,293.1499938964844,293.1499938964844,279.75,39547.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019210934638976,1.0,0.0,0.0,3.5551681518554688,3.555191993713379,8.433611924374418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97705078125,0.0,1456.050537109375,1895.4371337890625,0.0,3421.485107421875,0.8871921896934509,1.0,0.0,3.0,1.0,0.0
17861880,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8106511235237122,0.3516407012939453,0.3198911249637604,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8947448730469,0.9421725869178772,0.5508322715759277,0.5240525007247925,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6758515238761902,0.468595951795578,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8508933782577515,0.4112443923950195,0.392780989408493,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6955535411834717,0.2192751765251159,1.005670189857483,284.8946533203125,284.95001220703125,298.9493408203125,293.0224914550781,297.5675354003906,297.0965576171875,284.8963928222656,1.0,0.6168645620346069,0.3487866818904876,0.3487866818904876,1.0,1.0,-3.2554218769073486,0.8257432579994202,2.429678678512573,0.0943069159984588,0.8470954298973083,0.8470954298973083,0.0,176.91387939453125,181.0,54655.359375,0.0,2949.514404296875,1.0,279.4574279785156,283.1294860839844,296.04327392578125,299.6037902832031,293.1499938964844,293.1499938964844,279.75,39547.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019210934638976,1.0,0.0,0.0,3.5551681518554688,3.555191993713379,8.433611924374418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.97705078125,0.0,1456.050537109375,1895.4371337890625,0.0,3421.485107421875,0.8871921896934509,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050510287284851,0.3500065505504608,0.3183529078960418,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.9347602725028992,0.5483137369155884,0.5215986967086792,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.998097598552704,0.6746304631233215,0.4722698032855987,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8456398844718933,0.4098618328571319,0.3914375603199005,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901657581329346,0.2179019302129745,0.9996934533119202,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173732876777649,0.3490785658359527,0.3490785658359527,1.0,1.0,-3.2462263107299805,0.8237241506576538,2.422502279281616,0.0943463966250419,0.9350284934043884,0.9350284934043884,0.0,179.99551391601562,184.0,53791.94140625,0.0,2947.141357421875,1.0,279.7416687011719,283.25213623046875,295.97576904296875,299.41424560546875,293.1499938964844,293.1499938964844,279.45001220703125,33697.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923916220664978,1.0,0.0,0.0,3.663511514663696,3.6635353565216064,8.955470889304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5361328125,0.0,1530.9615478515625,1895.4371337890625,0.0,3332.56640625,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8050510287284851,0.3500065505504608,0.3183529078960418,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.99676513671875,0.9347602725028992,0.5483137369155884,0.5215986967086792,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.998097598552704,0.6746304631233215,0.4722698032855987,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8456398844718933,0.4098618328571319,0.3914375603199005,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6901657581329346,0.2179019302129745,0.9996934533119202,284.996826171875,284.95001220703125,298.93341064453125,293.0040588378906,297.5578918457031,297.0887756347656,284.99560546875,1.0,0.6173732876777649,0.3490785658359527,0.3490785658359527,1.0,1.0,-3.2462263107299805,0.8237241506576538,2.422502279281616,0.0943463966250419,0.9350284934043884,0.9350284934043884,0.0,179.99551391601562,184.0,53791.94140625,0.0,2947.141357421875,1.0,279.7416687011719,283.25213623046875,295.97576904296875,299.41424560546875,293.1499938964844,293.1499938964844,279.45001220703125,33697.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923916220664978,1.0,0.0,0.0,3.663511514663696,3.6635353565216064,8.955470889304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5361328125,0.0,1530.9615478515625,1895.4371337890625,0.0,3332.56640625,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977048754692078,0.3473984003067016,0.3164344131946563,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.9252886772155762,0.5448006987571716,0.5187561511993408,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925034642219543,0.6730408072471619,0.471384584903717,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390132784843445,0.4077164232730865,0.3898207247257232,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834790110588074,0.2160903215408325,0.9931039214134216,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.07666015625,284.8956298828125,1.0,0.6174105405807495,0.3493751883506775,0.3493751883506775,1.0,1.0,-3.229592800140381,0.8193752765655518,2.410217523574829,0.0937945619225502,0.8369072079658508,0.8369072079658508,0.0,183.9931640625,187.0,54049.25390625,0.0,2934.119384765625,1.0,279.4583435058594,283.1386108398437,296.0040283203125,299.5296630859375,293.1499938964844,293.1499938964844,279.75,39640.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002012610435486,1.0,0.0,0.0,3.5089094638824463,3.508932590484619,8.21556795926881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3291015625,0.0,1407.9788818359375,1895.4371337890625,0.0,3405.46044921875,0.8770586252212524,1.0,0.0,3.0,1.0,0.0
17862120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977048754692078,0.3473984003067016,0.3164344131946563,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.9252886772155762,0.5448006987571716,0.5187561511993408,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9925034642219543,0.6730408072471619,0.471384584903717,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390132784843445,0.4077164232730865,0.3898207247257232,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6834790110588074,0.2160903215408325,0.9931039214134216,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.544677734375,297.07666015625,284.8956298828125,1.0,0.6174105405807495,0.3493751883506775,0.3493751883506775,1.0,1.0,-3.229592800140381,0.8193752765655518,2.410217523574829,0.0937945619225502,0.8369072079658508,0.8369072079658508,0.0,183.9931640625,187.0,54049.25390625,0.0,2934.119384765625,1.0,279.4583435058594,283.1386108398437,296.0040283203125,299.5296630859375,293.1499938964844,293.1499938964844,279.75,39640.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002012610435486,1.0,0.0,0.0,3.5089094638824463,3.508932590484619,8.21556795926881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3291015625,0.0,1407.9788818359375,1895.4371337890625,0.0,3405.46044921875,0.8770586252212524,1.0,0.0,3.0,1.0,0.0
17862180,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919347882270813,0.3456507623195648,0.3148058354854584,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.917807638645172,0.5421451926231384,0.5161907076835632,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882510900497437,0.6731294393539429,0.4712930619716644,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338484764099121,0.406200498342514,0.3883671462535858,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780308485031128,0.2146016359329223,0.986639678478241,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751342773437,284.98956298828125,1.0,0.6172887086868286,0.3496718108654022,0.3496718108654022,1.0,1.0,-3.214911460876465,0.81563800573349,2.399273633956909,0.0932430028915405,0.9176658391952516,0.9176658391952516,0.0,187.1311187744141,190.0,53096.9453125,0.0,2920.574462890625,1.0,279.74127197265625,283.2572326660156,295.9349670410156,299.3314819335937,293.1499938964844,293.1499938964844,279.45001220703125,33894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899515271186829,1.0,0.0,0.0,3.6101369857788086,3.610160112380981,8.696422355569666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5185546875,0.0,1473.6846923828125,1895.4371337890625,0.0,3309.75439453125,0.894831120967865,1.0,0.0,3.0,1.0,0.0
17862240,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919347882270813,0.3456507623195648,0.3148058354854584,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905700683594,0.917807638645172,0.5421451926231384,0.5161907076835632,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882510900497437,0.6731294393539429,0.4712930619716644,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338484764099121,0.406200498342514,0.3883671462535858,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780308485031128,0.2146016359329223,0.986639678478241,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,297.5393371582031,297.0751342773437,284.98956298828125,1.0,0.6172887086868286,0.3496718108654022,0.3496718108654022,1.0,1.0,-3.214911460876465,0.81563800573349,2.399273633956909,0.0932430028915405,0.9176658391952516,0.9176658391952516,0.0,187.1311187744141,190.0,53096.9453125,0.0,2920.574462890625,1.0,279.74127197265625,283.2572326660156,295.9349670410156,299.3314819335937,293.1499938964844,293.1499938964844,279.45001220703125,33894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899515271186829,1.0,0.0,0.0,3.6101369857788086,3.610160112380981,8.696422355569666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.5185546875,0.0,1473.6846923828125,1895.4371337890625,0.0,3309.75439453125,0.894831120967865,1.0,0.0,3.0,1.0,0.0
17862300,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7891008257865906,0.344393253326416,0.3139774799346924,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666076660156,0.9142004251480104,0.5404311418533325,0.5149016976356506,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.986099123954773,0.6726235747337341,0.4712483584880829,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8313418626785278,0.4051570296287536,0.3876473903656006,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6753978133201599,0.2137144654989242,0.983511745929718,284.8667907714844,284.95001220703125,298.89215087890625,292.95758056640625,297.53424072265625,297.0712585449219,284.8648986816406,1.0,0.6172349452972412,0.3498201370239258,0.3498201370239258,1.0,1.0,-3.207691431045532,0.8137977123260498,2.3938937187194824,0.0930928513407707,0.8281843066215515,0.8281843066215515,0.0,188.7144775390625,190.0,53731.92578125,0.0,2914.15380859375,1.0,279.499755859375,283.1204528808594,295.9840087890625,299.5248413085937,293.1499938964844,293.1499938964844,279.45001220703125,38900.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957399129867554,1.0,0.0,0.0,3.551184892654419,3.55120849609375,8.41472342472116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.21484375,0.0,1447.0980224609375,1895.4371337890625,0.0,3363.842529296875,0.8828319311141968,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.785609245300293,0.3430283963680267,0.312833160161972,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8981018066406,0.909964680671692,0.5386384129524231,0.5133020281791687,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.983275294303894,0.6719908714294434,0.47085702419281,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8282854557037354,0.4039961099624634,0.3866543471813202,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6722528338432312,0.2127371579408645,0.9796424508094788,284.8976745605469,284.95001220703125,298.88360595703125,292.9482727050781,297.52838134765625,297.06622314453125,284.8990478515625,1.0,0.6170431971549988,0.350064069032669,0.350064069032669,1.0,1.0,-3.1980767250061035,0.811464250087738,2.3866124153137207,0.092942327260971,0.8255903124809265,0.8255903124809265,0.0,190.5897827148437,193.0,53275.52734375,0.0,2904.365234375,1.0,279.458740234375,283.1532897949219,295.9639892578125,299.4416809082031,293.1499938964844,293.1499938964844,279.75,39805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970988392829895,1.0,0.0,0.0,3.4449262619018555,3.44494891166687,7.918686151242582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.97607421875,0.0,1343.62939453125,1895.4371337890625,0.0,3376.526123046875,0.8631272315979004,1.0,0.0,3.0,1.0,0.0
17862420,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803850173950195,0.3412202000617981,0.3111597001552582,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9883117675781,0.9036649465560912,0.5358734726905823,0.5106548070907593,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791458249092102,0.6720171570777893,0.4707821607589721,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236345052719116,0.4023970365524292,0.3851271569728851,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6673049926757812,0.2111831903457641,0.972887635231018,284.98834228515625,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167514324188232,0.350551962852478,0.350551962852478,1.0,1.0,-3.1828269958496094,0.8080804944038391,2.374746322631836,0.0929032042622566,0.9029172658920288,0.9029172658920288,0.0,193.5025787353516,196.0,52372.1953125,0.0,2888.593017578125,1.0,279.74078369140625,283.2660217285156,295.8963623046875,299.2473449707031,293.1499938964844,293.1499938964844,279.45001220703125,33893.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865625858306885,1.0,0.0,0.0,3.5514490604400635,3.551471948623657,8.415976253672852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5703125,0.0,1410.9261474609375,1895.4371337890625,0.0,3278.046875,0.8816078305244446,1.0,0.0,3.0,1.0,0.0
17862480,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803850173950195,0.3412202000617981,0.3111597001552582,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9883117675781,0.9036649465560912,0.5358734726905823,0.5106548070907593,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9791458249092102,0.6720171570777893,0.4707821607589721,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236345052719116,0.4023970365524292,0.3851271569728851,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6673049926757812,0.2111831903457641,0.972887635231018,284.98834228515625,284.95001220703125,298.8662109375,292.92974853515625,297.5235900878906,297.0653381347656,284.9873046875,1.0,0.6167514324188232,0.350551962852478,0.350551962852478,1.0,1.0,-3.1828269958496094,0.8080804944038391,2.374746322631836,0.0929032042622566,0.9029172658920288,0.9029172658920288,0.0,193.5025787353516,196.0,52372.1953125,0.0,2888.593017578125,1.0,279.74078369140625,283.2660217285156,295.8963623046875,299.2473449707031,293.1499938964844,293.1499938964844,279.45001220703125,33893.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865625858306885,1.0,0.0,0.0,3.5514490604400635,3.551471948623657,8.415976253672852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5703125,0.0,1410.9261474609375,1895.4371337890625,0.0,3278.046875,0.8816078305244446,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7744832634925842,0.3385584950447082,0.3091326951980591,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.896937906742096,0.5322495698928833,0.5076391696929932,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9740546941757202,0.6707265377044678,0.4702353179454803,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8183751702308655,0.4001241624355316,0.383333683013916,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6619248986244202,0.2092584520578384,0.9655728340148926,284.9018249511719,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9022827148437,1.0,0.6163762807846069,0.351039856672287,0.351039856672287,1.0,1.0,-3.1651623249053955,0.8039116263389587,2.361250638961792,0.0927787348628044,0.8160977959632874,0.8160977959632874,0.0,196.86007690429688,199.0,52524.546875,0.0,2870.351318359375,1.0,279.4593200683594,283.1679077148437,295.9259948730469,299.3558654785156,293.1499938964844,293.1499938964844,279.75,39602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935612440109253,1.0,0.0,0.0,3.3848347663879395,3.384856939315796,7.644837296538753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.36083984375,0.0,1282.6800537109375,1895.4371337890625,0.0,3343.49560546875,0.849784791469574,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7744832634925842,0.3385584950447082,0.3091326951980591,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90185546875,0.896937906742096,0.5322495698928833,0.5076391696929932,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9740546941757202,0.6707265377044678,0.4702353179454803,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8183751702308655,0.4001241624355316,0.383333683013916,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6619248986244202,0.2092584520578384,0.9655728340148926,284.9018249511719,284.95001220703125,298.8482971191406,292.911376953125,297.5128173828125,297.0567932128906,284.9022827148437,1.0,0.6163762807846069,0.351039856672287,0.351039856672287,1.0,1.0,-3.1651623249053955,0.8039116263389587,2.361250638961792,0.0927787348628044,0.8160977959632874,0.8160977959632874,0.0,196.86007690429688,199.0,52524.546875,0.0,2870.351318359375,1.0,279.4593200683594,283.1679077148437,295.9259948730469,299.3558654785156,293.1499938964844,293.1499938964844,279.75,39602.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935612440109253,1.0,0.0,0.0,3.3848347663879395,3.384856939315796,7.644837296538753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.36083984375,0.0,1282.6800537109375,1895.4371337890625,0.0,3343.49560546875,0.849784791469574,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7709376811981201,0.337277889251709,0.3078677058219909,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8928403854370117,0.5303160548210144,0.5056947469711304,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.970956563949585,0.6706108450889587,0.4699965119361877,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8151270151138306,0.3989641964435577,0.3821644783020019,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6585972905158997,0.2081380933523178,0.960555911064148,285.0003967285156,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0559997558594,284.9979858398437,1.0,0.6160733103752136,0.3514048755168915,0.3514048755168915,1.0,1.0,-3.1535720825195312,0.8012986779212952,2.3522732257843018,0.0926764756441116,0.889345645904541,0.889345645904541,0.0,198.89321899414065,199.0,51680.58984375,0.0,2857.55224609375,1.0,279.720458984375,283.2839660644531,295.85418701171875,299.14215087890625,293.1499938964844,293.1499938964844,279.75,33556.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844314813613892,1.0,0.0,0.0,3.4665873050689697,3.466609239578247,8.018582207114378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.6015625,0.0,1321.1634521484375,1895.4371337890625,0.0,3258.095458984375,0.8628524541854858,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7695764303207397,0.336670845746994,0.3074055910110473,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9857482910156,0.8912255764007568,0.5294085144996643,0.5049267411231995,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9697930216789246,0.6705220341682434,0.4700229167938232,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.813850998878479,0.3984281122684479,0.3817295432090759,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6572783589363098,0.2076275497674942,0.9585096836090088,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5076904296875,297.0557556152344,284.9848022460937,1.0,0.6159837245941162,0.3515766561031341,0.3515766561031341,1.0,1.0,-3.149142265319824,0.8003906011581421,2.3487515449523926,0.0927621722221374,0.8886547088623047,0.8886547088623047,0.0,199.719467163086,202.0,51634.6015625,0.0,2852.938720703125,1.0,279.740234375,283.2751770019531,295.8591613769531,299.1641540527344,293.1499938964844,293.1499938964844,280.04998779296875,33900.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829268217086792,1.0,0.0,0.0,3.491615056991577,3.4916372299194336,8.134783797686396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.0791015625,0.0,1348.963623046875,1895.4371337890625,0.0,3244.00341796875,0.8681978583335876,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653788328170776,0.3349557220935821,0.3059799969196319,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.8862367868423462,0.5267834663391113,0.5025712251663208,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.966085970401764,0.6704596877098083,0.4700766503810882,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098558187484741,0.3969263732433319,0.3804223537445068,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532698273658752,0.2061485946178436,0.9523842334747314,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389404296875,1.0,0.6157984137535095,0.3521134257316589,0.3521134257316589,1.0,1.0,-3.135723352432251,0.797679603099823,2.338043689727783,0.0930340215563774,0.9889711737632751,0.9889711737632751,0.0,202.3607788085937,205.0,51024.03125,0.0,2839.759521484375,1.0,280.0409851074219,283.3545227050781,295.84765625,299.0978698730469,293.1499938964844,293.1499938964844,279.75,31155.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745565414428711,1.0,0.0,0.0,3.685149908065796,3.685173511505127,9.061573678081912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.40478515625,0.0,1536.030029296875,1895.4371337890625,0.0,3165.5478515625,0.9096395969390868,1.0,0.0,3.0,1.0,0.0
