time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7653788328170776,0.3349557220935821,0.3059799969196319,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.8862367868423462,0.5267834663391113,0.5025712251663208,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.966085970401764,0.6704596877098083,0.4700766503810882,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098558187484741,0.3969263732433319,0.3804223537445068,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532698273658752,0.2061485946178436,0.9523842334747314,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,297.50390625,297.0566711425781,285.0389404296875,1.0,0.6157984137535095,0.3521134257316589,0.3521134257316589,1.0,1.0,-3.135723352432251,0.797679603099823,2.338043689727783,0.0930340215563774,0.9889711737632751,0.9889711737632751,0.0,202.3607788085937,205.0,51024.03125,0.0,2839.759521484375,1.0,280.0409851074219,283.3545227050781,295.84765625,299.0978698730469,293.1499938964844,293.1499938964844,279.75,31155.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745565414428711,1.0,0.0,0.0,3.685149908065796,3.685173511505127,9.061573678081912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.40478515625,0.0,1536.030029296875,1895.4371337890625,0.0,3165.5478515625,0.9096395969390868,1.0,0.0,3.0,1.0,0.0
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7628636360168457,0.3335524201393127,0.3050723969936371,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804931640625,0.8833060264587402,0.5249083042144775,0.5011901259422302,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.963665008544922,0.6695870161056519,0.4698490500450134,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8074218034744263,0.3957419395446777,0.3796211183071136,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6509866118431091,0.2051750570535659,0.9490203857421876,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,297.4981384277344,297.0521240234375,284.8741760253906,1.0,0.6156826019287109,0.3523818254470825,0.3523818254470825,1.0,1.0,-3.1276979446411133,0.7958967089653015,2.331801176071167,0.0931304991245269,0.8868112564086914,0.8868112564086914,0.0,203.9657745361328,205.0,52009.37109375,0.0,2832.041748046875,1.0,279.7962951660156,283.1767883300781,295.9100341796875,299.32977294921875,293.1499938964844,293.1499938964844,279.75,35415.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827147483825684,1.0,0.0,0.0,3.6908154487609854,3.690839767456055,9.089457080335706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.50732421875,0.0,1574.633056640625,1895.4371337890625,0.0,3242.0166015625,0.9118338227272034,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7595547437667847,0.331895112991333,0.303735077381134,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783569335937,0.8795729279518127,0.5227944850921631,0.4993660449981689,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.96024090051651,0.6683610081672668,0.4691248536109924,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8041580319404602,0.3943051099777221,0.3784365355968475,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6480948328971863,0.2040254920721054,0.9446049332618712,284.8771057128906,284.95001220703125,298.7912292480469,292.8578491210937,297.4903869628906,297.0450134277344,284.8786926269531,1.0,0.615379810333252,0.3526580929756164,0.3526580929756164,1.0,1.0,-3.116297721862793,0.7930603623390198,2.323237180709839,0.0928901880979538,0.8578851819038391,0.8578851819038391,0.0,205.9826202392578,208.0,51595.80078125,0.0,2819.730712890625,1.0,279.75750732421875,283.1829833984375,295.8939208984375,299.2648010253906,293.1499938964844,293.1499938964844,280.04998779296875,38744.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886368989944458,1.0,0.0,0.0,3.5973777770996094,3.597401857376098,8.635060453343613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.51416015625,0.0,1495.650146484375,1895.4371337890625,0.0,3276.234619140625,0.8953346610069275,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7545334696769714,0.3297389447689056,0.3016819953918457,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.873694658279419,0.5196048021316528,0.4962537884712219,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9551361799240112,0.6675854921340942,0.4684102237224579,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7990233302116394,0.3923050463199615,0.3764874041080475,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6434153914451599,0.2021719366312027,0.9364625811576844,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.04180908203125,284.984619140625,1.0,0.6147778630256653,0.3532106578350067,0.3532106578350067,1.0,1.0,-3.0970876216888428,0.7885251045227051,2.3085625171661377,0.0925345420837402,0.940729022026062,0.940729022026062,0.0,209.1033477783203,211.0,50539.9140625,0.0,2797.667236328125,1.0,280.0419311523437,283.3139953613281,295.813720703125,299.0539855957031,293.1499938964844,293.1499938964844,279.75,33804.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769902586936951,1.0,0.0,0.0,3.692736864089966,3.692760705947876,9.098923214878596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9453125,0.0,1564.6171875,1895.4371337890625,0.0,3188.368408203125,0.9132725596427916,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7545334696769714,0.3297389447689056,0.3016819953918457,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9858093261719,0.873694658279419,0.5196048021316528,0.4962537884712219,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9551361799240112,0.6675854921340942,0.4684102237224579,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7990233302116394,0.3923050463199615,0.3764874041080475,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6434153914451599,0.2021719366312027,0.9364625811576844,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.04180908203125,284.984619140625,1.0,0.6147778630256653,0.3532106578350067,0.3532106578350067,1.0,1.0,-3.0970876216888428,0.7885251045227051,2.3085625171661377,0.0925345420837402,0.940729022026062,0.940729022026062,0.0,209.1033477783203,211.0,50539.9140625,0.0,2797.667236328125,1.0,280.0419311523437,283.3139953613281,295.813720703125,299.0539855957031,293.1499938964844,293.1499938964844,279.75,33804.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769902586936951,1.0,0.0,0.0,3.692736864089966,3.692760705947876,9.098923214878596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.9453125,0.0,1564.6171875,1895.4371337890625,0.0,3188.368408203125,0.9132725596427916,1.0,0.0,3.0,1.0,0.0
17863140,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493378520011902,0.3268239796161651,0.2994475662708282,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.8676371574401855,0.515653133392334,0.4929496347904205,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9495123028755188,0.6655576825141907,0.467389702796936,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.793671727180481,0.3897040486335754,0.3744008541107178,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6386733055114746,0.1999977231025695,0.9280582666397096,284.8816833496094,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0324401855469,284.88385009765625,1.0,0.6141202449798584,0.3537631928920746,0.3537631928920746,1.0,1.0,-3.076597213745117,0.7835510969161987,2.293045997619629,0.0922129601240158,0.8328498601913452,0.8328498601913452,0.0,212.44178771972656,214.0,50703.30078125,0.0,2774.378662109375,1.0,279.7575988769531,283.20263671875,295.84246826171875,299.1600646972656,293.1499938964844,293.1499938964844,280.04998779296875,40427.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847370743751526,1.0,0.0,0.0,3.514533519744873,3.514557123184204,8.241925684160378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.2001953125,0.0,1419.5146484375,1895.4371337890625,0.0,3260.95703125,0.8789295554161072,1.0,0.0,3.0,1.0,0.0
17863200,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7493378520011902,0.3268239796161651,0.2994475662708282,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8818359375,0.8676371574401855,0.515653133392334,0.4929496347904205,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9495123028755188,0.6655576825141907,0.467389702796936,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.793671727180481,0.3897040486335754,0.3744008541107178,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6386733055114746,0.1999977231025695,0.9280582666397096,284.8816833496094,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0324401855469,284.88385009765625,1.0,0.6141202449798584,0.3537631928920746,0.3537631928920746,1.0,1.0,-3.076597213745117,0.7835510969161987,2.293045997619629,0.0922129601240158,0.8328498601913452,0.8328498601913452,0.0,212.44178771972656,214.0,50703.30078125,0.0,2774.378662109375,1.0,279.7575988769531,283.20263671875,295.84246826171875,299.1600646972656,293.1499938964844,293.1499938964844,280.04998779296875,40427.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847370743751526,1.0,0.0,0.0,3.514533519744873,3.514557123184204,8.241925684160378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.2001953125,0.0,1419.5146484375,1895.4371337890625,0.0,3260.95703125,0.8789295554161072,1.0,0.0,3.0,1.0,0.0
17863260,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.745064914226532,0.3248094618320465,0.2975550591945648,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9877319335937,0.8625534772872925,0.5126197338104248,0.4899990260601043,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449063539505004,0.6648175120353699,0.4667445421218872,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7891568541526794,0.3877884447574615,0.3725448846817016,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345729231834412,0.1981789469718933,0.9200305938720704,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134654879570007,0.3544702231884002,0.3544702231884002,1.0,1.0,-3.0581095218658447,0.7796235084533691,2.278486013412476,0.092293731868267,0.916002094745636,0.916002094745636,0.0,215.24200439453125,217.0,49694.3046875,0.0,2752.450927734375,1.0,280.0412902832031,283.3299255371094,295.769287109375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730468153953552,1.0,0.0,0.0,3.612162113189697,3.612185478210449,8.706182370588067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1708984375,0.0,1476.9962158203125,1895.4371337890625,0.0,3151.38916015625,0.8953919410705566,1.0,0.0,3.0,1.0,0.0
17863320,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.745064914226532,0.3248094618320465,0.2975550591945648,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9877319335937,0.8625534772872925,0.5126197338104248,0.4899990260601043,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9449063539505004,0.6648175120353699,0.4667445421218872,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7891568541526794,0.3877884447574615,0.3725448846817016,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345729231834412,0.1981789469718933,0.9200305938720704,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4647216796875,297.0312805175781,284.9867553710937,1.0,0.6134654879570007,0.3544702231884002,0.3544702231884002,1.0,1.0,-3.0581095218658447,0.7796235084533691,2.278486013412476,0.092293731868267,0.916002094745636,0.916002094745636,0.0,215.24200439453125,217.0,49694.3046875,0.0,2752.450927734375,1.0,280.0412902832031,283.3299255371094,295.769287109375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730468153953552,1.0,0.0,0.0,3.612162113189697,3.612185478210449,8.706182370588067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.1708984375,0.0,1476.9962158203125,1895.4371337890625,0.0,3151.38916015625,0.8953919410705566,1.0,0.0,3.0,1.0,0.0
17863380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7403261065483093,0.3219564855098724,0.2953676581382751,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941650390625,0.8570050597190857,0.5087307691574097,0.4867471158504486,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.939436137676239,0.6626943945884705,0.4656535983085632,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841684222221375,0.3852139413356781,0.3704754412174225,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.630194902420044,0.1960238516330719,0.9116682410240172,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127960085868835,0.3551772534847259,0.3551772534847259,1.0,1.0,-3.0377254486083984,0.7750687599182129,2.262656688690185,0.0923408865928649,0.8205175399780273,0.8205175399780273,0.0,218.46974182128903,220.0,49826.80078125,0.0,2729.200927734375,1.0,279.7588195800781,283.2278747558594,295.80291748046875,299.0643005371094,293.1499938964844,293.1499938964844,280.04998779296875,40145.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800787329673767,1.0,0.0,0.0,3.431660890579224,3.4316835403442383,7.857819355194806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.16162109375,0.0,1332.713134765625,1895.4371337890625,0.0,3217.318603515625,0.8605650663375854,1.0,0.0,3.0,1.0,0.0
17863440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7403261065483093,0.3219564855098724,0.2953676581382751,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8941650390625,0.8570050597190857,0.5087307691574097,0.4867471158504486,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.939436137676239,0.6626943945884705,0.4656535983085632,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7841684222221375,0.3852139413356781,0.3704754412174225,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.630194902420044,0.1960238516330719,0.9116682410240172,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,297.4529724121094,297.0233764648437,284.89520263671875,1.0,0.6127960085868835,0.3551772534847259,0.3551772534847259,1.0,1.0,-3.0377254486083984,0.7750687599182129,2.262656688690185,0.0923408865928649,0.8205175399780273,0.8205175399780273,0.0,218.46974182128903,220.0,49826.80078125,0.0,2729.200927734375,1.0,279.7588195800781,283.2278747558594,295.80291748046875,299.0643005371094,293.1499938964844,293.1499938964844,280.04998779296875,40145.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800787329673767,1.0,0.0,0.0,3.431660890579224,3.4316835403442383,7.857819355194806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.16162109375,0.0,1332.713134765625,1895.4371337890625,0.0,3217.318603515625,0.8605650663375854,1.0,0.0,3.0,1.0,0.0
17863500,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7380614876747131,0.3208722174167633,0.2942793369293213,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.00469970703125,0.8543503284454346,0.5071259140968323,0.4851139187812805,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9367976188659668,0.6621401906013489,0.465108722448349,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7817578911781311,0.3841720223426819,0.3694162368774414,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6280471682548523,0.1950613558292389,0.9073281288146972,285.0045166015625,284.95001220703125,298.69024658203125,292.7792053222656,297.448974609375,297.022216796875,285.0062866210937,1.0,0.6124162077903748,0.3555307686328888,0.3555307686328888,1.0,1.0,-3.0273027420043945,0.7727128267288208,2.254590034484864,0.092228390276432,0.8935208320617676,0.8935208320617676,0.0,220.0064697265625,220.0,48918.4609375,0.0,2716.81494140625,1.0,279.9962463378906,283.3557434082031,295.7330627441406,298.83740234375,293.1499938964844,293.1499938964844,280.04998779296875,34729.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722689747810364,1.0,0.0,0.0,3.473437786102295,3.473459959030152,8.050305382312217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.70751953125,0.0,1336.4200439453125,1895.4371337890625,0.0,3144.09375,0.8669927716255188,1.0,0.0,3.0,1.0,0.0
17863560,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7362833619117737,0.3198852837085724,0.2934599816799164,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.8522148132324219,0.5056622624397278,0.4837948083877563,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9348004460334778,0.6616766452789307,0.4648598134517669,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7798281311988831,0.3832226693630218,0.368583083152771,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.626255989074707,0.1941708773374557,0.9035804867744446,284.9890441894531,284.95001220703125,298.6768493652344,292.7692565917969,297.4458312988281,297.0222473144531,284.9873352050781,1.0,0.6121355295181274,0.3559016287326813,0.3559016287326813,1.0,1.0,-3.0189247131347656,0.7710497975349426,2.247874975204468,0.0923873931169509,0.8992646336555481,0.8992646336555481,0.0,221.2767333984375,223.0,48879.5390625,0.0,2707.07763671875,1.0,280.0397644042969,283.3441772460937,295.7310791015625,298.8648681640625,293.1499938964844,293.1499938964844,280.3500061035156,33848.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685699105262756,1.0,0.0,0.0,3.5367255210876465,3.536748170852661,8.346339086529042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.416015625,0.0,1395.1639404296875,1895.4371337890625,0.0,3109.395263671875,0.878272294998169,1.0,0.0,3.0,1.0,0.0
17863620,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7328294515609741,0.3180250823497772,0.2918996512889862,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8480446338653564,0.5027957558631897,0.4812193512916565,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9308179020881652,0.6607694625854492,0.4643445014953613,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7760765552520752,0.3814272582530975,0.3670033514499664,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6227775812149048,0.1924919039011001,0.8965401649475098,285.0552062988281,284.95001220703125,298.64862060546875,292.7485046386719,297.43975830078125,297.0230407714844,285.0521545410156,1.0,0.6117028594017029,0.3566433787345886,0.3566433787345886,1.0,1.0,-3.002969980239868,0.7679700255393982,2.2350001335144043,0.0927901044487953,1.0,1.0,0.0,223.87168884277344,211.0,48144.67578125,0.0,2689.534912109375,1.0,280.3414611816406,283.433837890625,295.7157592773437,298.7891845703125,293.1499938964844,293.1499938964844,280.04998779296875,31309.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590566515922546,1.0,0.0,0.0,3.725537061691284,3.7255609035491934,9.261280524697212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.91015625,0.0,1583.0194091796875,1895.4371337890625,0.0,3020.157958984375,0.918716847896576,1.0,0.0,3.0,1.0,0.0
17863680,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7328294515609741,0.3180250823497772,0.2918996512889862,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0550537109375,0.8480446338653564,0.5027957558631897,0.4812193512916565,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9308179020881652,0.6607694625854492,0.4643445014953613,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7760765552520752,0.3814272582530975,0.3670033514499664,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.6227775812149048,0.1924919039011001,0.8965401649475098,285.0552062988281,284.95001220703125,298.64862060546875,292.7485046386719,297.43975830078125,297.0230407714844,285.0521545410156,1.0,0.6117028594017029,0.3566433787345886,0.3566433787345886,1.0,1.0,-3.002969980239868,0.7679700255393982,2.2350001335144043,0.0927901044487953,1.0,1.0,0.0,223.87168884277344,211.0,48144.67578125,0.0,2689.534912109375,1.0,280.3414611816406,283.433837890625,295.7157592773437,298.7891845703125,293.1499938964844,293.1499938964844,280.04998779296875,31309.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590566515922546,1.0,0.0,0.0,3.725537061691284,3.7255609035491934,9.261280524697212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.91015625,0.0,1583.0194091796875,1895.4371337890625,0.0,3020.157958984375,0.918716847896576,1.0,0.0,3.0,1.0,0.0
17863740,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7322030067443848,0.3148250579833984,0.2893018722534179,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.847622811794281,0.4985245764255523,0.4775195717811584,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9316428303718568,0.6576187610626221,0.4625424146652221,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7758845090866089,0.3784884214401245,0.364481508731842,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.621839165687561,0.1902061253786087,0.8867992758750916,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.4248352050781,297.0130615234375,284.8721008300781,1.0,0.6067017912864685,0.3573850989341736,0.3573850989341736,1.0,1.0,-2.9785077571868896,0.7621121406555176,2.216395616531372,0.0925001129508018,0.8677661418914795,0.8677661418914795,0.0,220.8946685791016,199.0,48763.87890625,0.0,2627.528564453125,1.0,280.0576477050781,283.2447204589844,295.7646179199219,298.9596252441406,293.1499938964844,293.1499938964844,280.3500061035156,38606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714494109153748,1.0,0.0,0.0,3.6546690464019775,3.654693603515625,8.912292059903848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.36328125,0.0,1557.8980712890625,1895.4371337890625,0.0,3136.40625,0.907614529132843,1.0,0.0,3.0,1.0,0.0
17863800,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7322030067443848,0.3148250579833984,0.2893018722534179,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.847622811794281,0.4985245764255523,0.4775195717811584,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9316428303718568,0.6576187610626221,0.4625424146652221,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7758845090866089,0.3784884214401245,0.364481508731842,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.621839165687561,0.1902061253786087,0.8867992758750916,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.4248352050781,297.0130615234375,284.8721008300781,1.0,0.6067017912864685,0.3573850989341736,0.3573850989341736,1.0,1.0,-2.9785077571868896,0.7621121406555176,2.216395616531372,0.0925001129508018,0.8677661418914795,0.8677661418914795,0.0,220.8946685791016,199.0,48763.87890625,0.0,2627.528564453125,1.0,280.0576477050781,283.2447204589844,295.7646179199219,298.9596252441406,293.1499938964844,293.1499938964844,280.3500061035156,38606.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714494109153748,1.0,0.0,0.0,3.6546690464019775,3.654693603515625,8.912292059903848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.36328125,0.0,1557.8980712890625,1895.4371337890625,0.0,3136.40625,0.907614529132843,1.0,0.0,3.0,1.0,0.0
17863860,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7336388230323792,0.3130418360233307,0.2872380018234253,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.995849609375,0.8496079444885254,0.4958894252777099,0.4745560586452484,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9353525638580322,0.6561123728752136,0.4610339403152466,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.777913510799408,0.3766809999942779,0.3623659610748291,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6226420402526855,0.1886681020259857,0.878466784954071,284.9959411621094,284.95001220703125,298.5946960449219,292.7094421386719,297.4169006347656,297.0104064941406,284.9944152832031,1.0,0.6012417674064636,0.3579860329627991,0.3579860329627991,1.0,1.0,-2.958084344863892,0.7571537494659424,2.200930595397949,0.0919428393244743,0.9529545903205872,0.9529545903205872,0.0,215.7467498779297,199.0,47634.984375,0.0,2563.008056640625,1.0,280.3314514160156,283.39031982421875,295.6739807128906,298.72540283203125,293.1499938964844,293.1499938964844,280.3500061035156,33727.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625163435935974,1.0,0.0,0.0,3.721608877182007,3.721633195877075,9.2417610630946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.74462890625,0.0,1596.9722900390625,1895.4371337890625,0.0,3052.60693359375,0.9199029803276062,1.0,0.0,3.0,1.0,0.0
17863920,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.734573483467102,0.312532514333725,0.286724716424942,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.8507716655731201,0.4951131343841553,0.4737668633460998,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9372397661209106,0.6556971669197083,0.4607158005237579,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.779071569442749,0.3761590421199798,0.3618083298206329,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.623274564743042,0.1882199943065643,0.8760989308357239,284.9866638183594,284.95001220703125,298.5869445800781,292.7038879394531,297.4148254394531,297.0101623535156,284.9851379394531,1.0,0.5993742942810059,0.3581757843494415,0.3581757843494415,1.0,1.0,-2.952619791030884,0.7559018135070801,2.196717977523804,0.0918860286474227,0.9534361958503724,0.9534361958503724,0.0,213.66944885253903,187.0,47583.14453125,0.0,2542.351318359375,1.0,280.3423156738281,283.3840637207031,295.674560546875,298.7353820800781,293.1499938964844,293.1499938964844,280.04998779296875,33877.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615441918373108,1.0,0.0,0.0,3.740206003189087,3.7402305603027344,9.334355013379536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.998046875,0.0,1619.5877685546875,1895.4371337890625,0.0,3043.48828125,0.9239947199821472,1.0,0.0,3.0,1.0,0.0
17863980,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7383558750152588,0.309564471244812,0.2839798629283905,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.855706512928009,0.4909858405590057,0.4698163270950317,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9449727535247804,0.6525447368621826,0.4585848152637481,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7839629650115967,0.3732811510562897,0.3589767515659332,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6259350180625916,0.1859890222549438,0.8650886416435242,284.8705749511719,284.95001220703125,298.5536804199219,292.6802062988281,297.40167236328125,297.0037841796875,284.8728942871094,1.0,0.5907662510871887,0.3589664697647095,0.3589664697647095,1.0,1.0,-2.9253792762756348,0.7492079138755798,2.17617130279541,0.0912612006068229,0.8333826065063477,0.8333826065063477,0.0,204.6185760498047,175.0,47682.84375,0.0,2446.916259765625,1.0,280.057861328125,283.265380859375,295.6986083984375,298.8318176269531,293.1499938964844,293.1499938964844,280.3500061035156,40975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869520366191864,1.0,0.0,0.0,3.549191474914551,3.549215316772461,8.405279459111625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.357421875,0.0,1460.079833984375,1895.4371337890625,0.0,3118.31103515625,0.88685142993927,1.0,0.0,3.0,1.0,0.0
17864040,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7383558750152588,0.309564471244812,0.2839798629283905,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8707275390625,0.855706512928009,0.4909858405590057,0.4698163270950317,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9449727535247804,0.6525447368621826,0.4585848152637481,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7839629650115967,0.3732811510562897,0.3589767515659332,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6259350180625916,0.1859890222549438,0.8650886416435242,284.8705749511719,284.95001220703125,298.5536804199219,292.6802062988281,297.40167236328125,297.0037841796875,284.8728942871094,1.0,0.5907662510871887,0.3589664697647095,0.3589664697647095,1.0,1.0,-2.9253792762756348,0.7492079138755798,2.17617130279541,0.0912612006068229,0.8333826065063477,0.8333826065063477,0.0,204.6185760498047,175.0,47682.84375,0.0,2446.916259765625,1.0,280.057861328125,283.265380859375,295.6986083984375,298.8318176269531,293.1499938964844,293.1499938964844,280.3500061035156,40975.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869520366191864,1.0,0.0,0.0,3.549191474914551,3.549215316772461,8.405279459111625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.357421875,0.0,1460.079833984375,1895.4371337890625,0.0,3118.31103515625,0.88685142993927,1.0,0.0,3.0,1.0,0.0
17864100,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7408015131950378,0.3084737360477447,0.2826109230518341,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9953308105469,0.8588513731956482,0.4893117547035217,0.4678284227848053,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9495924711227416,0.6515491008758545,0.457502156496048,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7870311737060547,0.3721311688423157,0.357532262802124,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6276761293411255,0.1850189417600631,0.8594257235527039,284.9950866699219,284.95001220703125,298.5364685058594,292.6680603027344,297.3968505859375,297.00311279296875,284.9979858398437,1.0,0.5861116051673889,0.3593617975711822,0.3593617975711822,1.0,1.0,-2.911494493484497,0.7457655668258667,2.165728807449341,0.0907983779907226,0.9103286862373352,0.9103286862373352,0.0,199.55816650390625,175.0,46657.9140625,0.0,2396.67333984375,1.0,280.2989807128906,283.4082336425781,295.6194763183594,298.589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611076474189758,1.0,0.0,0.0,3.5774052143096924,3.577428340911865,8.539443570043659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.955078125,0.0,1449.29150390625,1895.4371337890625,0.0,3039.393798828125,0.8907105922698975,1.0,0.0,3.0,1.0,0.0
17864160,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7441670894622803,0.3075470924377441,0.2815654575824737,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9852600097656,0.8630253672599792,0.4878471791744232,0.4662120640277862,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9553558826446532,0.6507749557495117,0.4568019509315491,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7910540103912354,0.3711320459842682,0.3563604652881622,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6301060914993286,0.1841566115617752,0.8544619083404541,284.9861755371094,284.95001220703125,298.5188903808594,292.6557312011719,297.3932189941406,297.0039367675781,284.9845275878906,1.0,0.5814256072044373,0.3598653376102447,0.3598653376102447,1.0,1.0,-2.900076389312744,0.7433841824531555,2.1566920280456543,0.0908738523721695,0.9189395308494568,0.9189395308494568,0.0,193.9781646728516,163.0,46543.81640625,0.0,2348.66162109375,1.0,280.3413391113281,283.4020690917969,295.6123046875,298.6065979003906,293.1499938964844,293.1499938964844,280.04998779296875,34212.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566775918006897,1.0,0.0,0.0,3.635709047317505,3.635732650756836,8.820059633762867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.54638671875,0.0,1504.0067138671875,1895.4371337890625,0.0,2997.84912109375,0.9007322788238524,1.0,0.0,3.0,1.0,0.0
17864220,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7506394386291504,0.304768443107605,0.2789202928543091,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8712292909622192,0.483867198228836,0.4623371958732605,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9660160541534424,0.6476815938949585,0.4546504914760589,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7989179491996765,0.3683828115463257,0.3535737991333008,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6348636150360107,0.1820548474788665,0.8436810374259949,284.8869934082031,284.95001220703125,298.4826965332031,292.63055419921875,297.3817443847656,297.0004577636719,284.8886413574219,1.0,0.5716372728347778,0.3608723878860473,0.3608723878860473,1.0,1.0,-2.873352527618408,0.7373502850532532,2.1360023021698,0.0907452926039695,0.8159128427505493,0.8159128427505493,0.0,183.1293029785156,151.0,46558.84375,0.0,2248.481201171875,1.0,280.0587158203125,283.2999572753906,295.64215087890625,298.7035522460937,293.1499938964844,293.1499938964844,280.3500061035156,40831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633553385734558,1.0,0.0,0.0,3.431057929992676,3.431080818176269,7.855057901906548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9111328125,0.0,1336.93310546875,1895.4371337890625,0.0,3060.47705078125,0.8610594868659973,1.0,0.0,3.0,1.0,0.0
17864280,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7506394386291504,0.304768443107605,0.2789202928543091,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871154785156,0.8712292909622192,0.483867198228836,0.4623371958732605,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9660160541534424,0.6476815938949585,0.4546504914760589,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7989179491996765,0.3683828115463257,0.3535737991333008,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6348636150360107,0.1820548474788665,0.8436810374259949,284.8869934082031,284.95001220703125,298.4826965332031,292.63055419921875,297.3817443847656,297.0004577636719,284.8886413574219,1.0,0.5716372728347778,0.3608723878860473,0.3608723878860473,1.0,1.0,-2.873352527618408,0.7373502850532532,2.1360023021698,0.0907452926039695,0.8159128427505493,0.8159128427505493,0.0,183.1293029785156,151.0,46558.84375,0.0,2248.481201171875,1.0,280.0587158203125,283.2999572753906,295.64215087890625,298.7035522460937,293.1499938964844,293.1499938964844,280.3500061035156,40831.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633553385734558,1.0,0.0,0.0,3.431057929992676,3.431080818176269,7.855057901906548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.9111328125,0.0,1336.93310546875,1895.4371337890625,0.0,3060.47705078125,0.8610594868659973,1.0,0.0,3.0,1.0,0.0
17864340,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7590314745903015,0.3027950227260589,0.2765588760375976,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98638916015625,0.881604790687561,0.480709969997406,0.4587398171424866,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9780290126800536,0.6457785367965698,0.4528035819530487,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8086094856262207,0.366248071193695,0.3509766757488251,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6410130858421326,0.1802784353494644,0.8332546949386597,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.37335205078125,297.0014953613281,284.9851379394531,1.0,0.5615441203117371,0.36187943816185,0.36187943816185,1.0,1.0,-2.848311424255371,0.7318254113197327,2.116485834121704,0.0906046777963638,0.8954128623008728,0.8954128623008728,0.0,171.5885772705078,139.0,45506.3515625,0.0,2149.483154296875,1.0,280.3406066894531,283.42120361328125,295.5599060058594,298.4895935058594,293.1499938964844,293.1499938964844,280.6499938964844,34065.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502551913261414,1.0,0.0,0.0,3.531115293502808,3.531137704849243,8.319880180351902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.11474609375,0.0,1390.8795166015625,1895.4371337890625,0.0,2937.660888671875,0.8771846890449524,1.0,0.0,3.0,1.0,0.0
17864400,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7590314745903015,0.3027950227260589,0.2765588760375976,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98638916015625,0.881604790687561,0.480709969997406,0.4587398171424866,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9780290126800536,0.6457785367965698,0.4528035819530487,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8086094856262207,0.366248071193695,0.3509766757488251,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6410130858421326,0.1802784353494644,0.8332546949386597,284.9864501953125,284.95001220703125,298.4451599121094,292.6047668457031,297.37335205078125,297.0014953613281,284.9851379394531,1.0,0.5615441203117371,0.36187943816185,0.36187943816185,1.0,1.0,-2.848311424255371,0.7318254113197327,2.116485834121704,0.0906046777963638,0.8954128623008728,0.8954128623008728,0.0,171.5885772705078,139.0,45506.3515625,0.0,2149.483154296875,1.0,280.3406066894531,283.42120361328125,295.5599060058594,298.4895935058594,293.1499938964844,293.1499938964844,280.6499938964844,34065.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502551913261414,1.0,0.0,0.0,3.531115293502808,3.531137704849243,8.319880180351902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.11474609375,0.0,1390.8795166015625,1895.4371337890625,0.0,2937.660888671875,0.8771846890449524,1.0,0.0,3.0,1.0,0.0
17864460,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7696895599365234,0.3010686337947845,0.2745690047740936,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.8944554328918457,0.4778383374214172,0.4555690288543701,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9908623695373536,0.6441652774810791,0.4513469636440277,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8198018670082092,0.3643593192100525,0.3487273156642914,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6489871740341187,0.1787008494138717,0.8239467144012451,285.0564880371094,284.95001220703125,298.4063720703125,292.5784606933594,297.3661499023437,297.00445556640625,285.0531311035156,1.0,0.5514546036720276,0.362919420003891,0.362919420003891,1.0,1.0,-2.826465845108032,0.727380633354187,2.0990853309631348,0.0909394100308418,1.0,1.0,0.0,159.65505981445312,127.0,44673.37890625,0.0,2055.43505859375,1.0,280.6413269042969,283.51348876953125,295.538330078125,298.4004821777344,293.1499938964844,293.1499938964844,280.3500061035156,31246.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391146063804626,1.0,0.0,0.0,3.722385883331299,3.722409963607788,9.245621299669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.00390625,0.0,1578.934326171875,1895.4371337890625,0.0,2833.44384765625,0.9178983569145204,1.0,0.0,3.0,1.0,0.0
17864520,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7696895599365234,0.3010686337947845,0.2745690047740936,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563049316406,0.8944554328918457,0.4778383374214172,0.4555690288543701,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9908623695373536,0.6441652774810791,0.4513469636440277,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8198018670082092,0.3643593192100525,0.3487273156642914,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6489871740341187,0.1787008494138717,0.8239467144012451,285.0564880371094,284.95001220703125,298.4063720703125,292.5784606933594,297.3661499023437,297.00445556640625,285.0531311035156,1.0,0.5514546036720276,0.362919420003891,0.362919420003891,1.0,1.0,-2.826465845108032,0.727380633354187,2.0990853309631348,0.0909394100308418,1.0,1.0,0.0,159.65505981445312,127.0,44673.37890625,0.0,2055.43505859375,1.0,280.6413269042969,283.51348876953125,295.538330078125,298.4004821777344,293.1499938964844,293.1499938964844,280.3500061035156,31246.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391146063804626,1.0,0.0,0.0,3.722385883331299,3.722409963607788,9.245621299669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.00390625,0.0,1578.934326171875,1895.4371337890625,0.0,2833.44384765625,0.9178983569145204,1.0,0.0,3.0,1.0,0.0
17864580,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7793954610824585,0.2980369031429291,0.2718434929847717,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656005859375,0.9063675999641418,0.4735960662364959,0.4515984952449798,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6404887437820435,0.4467029571533203,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.829758882522583,0.3613840937614441,0.3458679318428039,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.656441867351532,0.1765528172254562,0.813397228717804,284.8655700683594,284.95001220703125,298.366455078125,292.5517272949219,297.3536071777344,297.0010681152344,284.8662109375,1.0,0.5408904552459717,0.363959401845932,0.363959401845932,1.0,1.0,-2.7966954708099365,0.7202630043029785,2.076432466506958,0.0907389000058174,0.8615920543670654,0.8615920543670654,0.0,148.92466735839844,115.0,45186.375,0.0,1955.858154296875,1.0,280.3576965332031,283.3200378417969,295.5889892578125,298.5648803710937,293.1499938964844,293.1499938964844,280.6499938964844,38929.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515451550483704,1.0,0.0,0.0,3.643687248229981,3.643711805343628,8.858812066137034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8759765625,0.0,1548.037353515625,1895.4371337890625,0.0,2949.7451171875,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
17864640,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7793954610824585,0.2980369031429291,0.2718434929847717,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656005859375,0.9063675999641418,0.4735960662364959,0.4515984952449798,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.6404887437820435,0.4467029571533203,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.829758882522583,0.3613840937614441,0.3458679318428039,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.656441867351532,0.1765528172254562,0.813397228717804,284.8655700683594,284.95001220703125,298.366455078125,292.5517272949219,297.3536071777344,297.0010681152344,284.8662109375,1.0,0.5408904552459717,0.363959401845932,0.363959401845932,1.0,1.0,-2.7966954708099365,0.7202630043029785,2.076432466506958,0.0907389000058174,0.8615920543670654,0.8615920543670654,0.0,148.92466735839844,115.0,45186.375,0.0,1955.858154296875,1.0,280.3576965332031,283.3200378417969,295.5889892578125,298.5648803710937,293.1499938964844,293.1499938964844,280.6499938964844,38929.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515451550483704,1.0,0.0,0.0,3.643687248229981,3.643711805343628,8.858812066137034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8759765625,0.0,1548.037353515625,1895.4371337890625,0.0,2949.7451171875,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
