time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7831025123596191,0.2967723608016968,0.2703610062599182,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9875183105469,0.9112327098846436,0.4717120826244354,0.4494597315788269,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6399054527282715,0.4382781982421875,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8335942029953003,0.3600452244281769,0.3442969620227813,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6591966152191162,0.1755076199769973,0.8076657056808472,284.9872131347656,284.95001220703125,298.3460693359375,292.5382385253906,297.347412109375,297.0,284.9906616210937,1.0,0.535011887550354,0.3644793927669525,0.3644793927669525,1.0,1.0,-2.7734923362731934,0.7139442563056946,2.059548139572144,0.0895843058824539,0.9337159395217896,0.9337159395217896,0.0,144.35731506347656,115.0,43997.4453125,0.0,1897.5045166015625,1.0,280.6011962890625,283.4654541015625,295.50311279296875,298.3168640136719,293.1499938964844,293.1499938964844,280.6499938964844,35050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442822694778442,1.0,0.0,0.0,3.660508632659912,3.6605324745178223,8.940795055423223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.7880859375,0.0,1537.764892578125,1895.4371337890625,0.0,2881.749267578125,0.908762276172638,1.0,0.0,3.0,1.0,0.0
17864760,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7879859209060669,0.2957312166690826,0.2692276537418365,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9753112792969,0.9176349639892578,0.4701001644134521,0.4477161467075348,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6407073140144348,0.4285874664783478,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.838458240032196,0.3588877618312835,0.3430046737194061,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6628358960151672,0.174574539065361,0.8025676012039185,284.9752502441406,284.95001220703125,298.325439453125,292.524658203125,297.3427124023437,297.0009155273437,284.9726257324219,1.0,0.528916597366333,0.3650824725627899,0.3650824725627899,1.0,1.0,-2.75070858001709,0.7079387903213501,2.0427699089050293,0.0886352658271789,0.937526285648346,0.937526285648346,0.0,139.4139862060547,103.0,43713.65234375,0.0,1838.9422607421875,1.0,280.64178466796875,283.4566650390625,295.4871826171875,298.3177795410156,293.1499938964844,293.1499938964844,280.3500061035156,34247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400619626045227,1.0,0.0,0.0,3.7141318321228014,3.714156150817871,9.20466391107766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.82666015625,0.0,1592.3560791015625,1895.4371337890625,0.0,2842.2939453125,0.918275773525238,1.0,0.0,3.0,1.0,0.0
17864820,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7982635498046875,0.292787104845047,0.2664816677570343,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573303222656,0.9316281080245972,0.4659007489681244,0.4436834752559662,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.6434298753738403,0.4084955155849457,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8489660620689392,0.3558429181575775,0.3400018811225891,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6707597374916077,0.17233806848526,0.791491687297821,284.8570861816406,284.95001220703125,298.2834777832031,292.497314453125,297.33355712890625,297.0035095214844,284.86041259765625,1.0,0.5160372257232666,0.3662886619567871,0.3662886619567871,1.0,1.0,-2.7015035152435303,0.6946626901626587,2.006840944290161,0.0863647311925888,0.8061175346374512,0.8061175346374512,0.0,129.41445922851562,91.0,43251.4375,0.0,1718.5684814453125,1.0,280.3576354980469,283.34796142578125,295.5042419433594,298.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,42766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458930850028992,1.0,0.0,0.0,3.451376676559448,3.4514000415802,7.948369216137507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.22509765625,0.0,1371.083984375,1895.4371337890625,0.0,2896.82080078125,0.867003858089447,1.0,0.0,3.0,1.0,0.0
17864880,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7982635498046875,0.292787104845047,0.2664816677570343,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8573303222656,0.9316281080245972,0.4659007489681244,0.4436834752559662,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.6434298753738403,0.4084955155849457,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8489660620689392,0.3558429181575775,0.3400018811225891,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6707597374916077,0.17233806848526,0.791491687297821,284.8570861816406,284.95001220703125,298.2834777832031,292.497314453125,297.33355712890625,297.0035095214844,284.86041259765625,1.0,0.5160372257232666,0.3662886619567871,0.3662886619567871,1.0,1.0,-2.7015035152435303,0.6946626901626587,2.006840944290161,0.0863647311925888,0.8061175346374512,0.8061175346374512,0.0,129.41445922851562,91.0,43251.4375,0.0,1718.5684814453125,1.0,280.3576354980469,283.34796142578125,295.5042419433594,298.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,42766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458930850028992,1.0,0.0,0.0,3.451376676559448,3.4514000415802,7.948369216137507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.22509765625,0.0,1371.083984375,1895.4371337890625,0.0,2896.82080078125,0.867003858089447,1.0,0.0,3.0,1.0,0.0
17864940,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8113570809364319,0.2907610833644867,0.2641116976737976,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9647521972656,0.9491237998008728,0.4626848697662353,0.4400584399700165,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.6496689319610596,0.3858579397201538,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8626165390014648,0.3534922897815704,0.3372476398944855,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6811603307723999,0.1704641729593277,0.7808793187141418,284.96484375,284.95001220703125,298.2406005859375,292.4698181152344,297.3404541015625,297.02801513671875,284.9633178710937,1.0,0.502425491809845,0.3674948215484619,0.3674948215484619,1.0,1.0,-2.6510322093963623,0.6808571815490723,1.97017514705658,0.0837614610791206,0.8756175637245178,0.8756175637245178,0.0,118.82917022705078,94.0,41720.55078125,0.0,1597.70654296875,1.0,280.6405639648437,283.4797058105469,295.4049072265625,298.11328125,293.1499938964844,293.1499938964844,280.95001220703125,35266.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284542560577393,1.0,0.0,0.0,3.51208758354187,3.5121102333068848,8.23045752440521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.93994140625,0.0,1379.7957763671875,1895.4371337890625,0.0,2734.060791015625,0.8737411499023438,1.0,0.0,3.0,1.0,0.0
17865000,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8113570809364319,0.2907610833644867,0.2641116976737976,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9647521972656,0.9491237998008728,0.4626848697662353,0.4400584399700165,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.9990000128746032,0.6496689319610596,0.3858579397201538,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8626165390014648,0.3534922897815704,0.3372476398944855,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6811603307723999,0.1704641729593277,0.7808793187141418,284.96484375,284.95001220703125,298.2406005859375,292.4698181152344,297.3404541015625,297.02801513671875,284.9633178710937,1.0,0.502425491809845,0.3674948215484619,0.3674948215484619,1.0,1.0,-2.6510322093963623,0.6808571815490723,1.97017514705658,0.0837614610791206,0.8756175637245178,0.8756175637245178,0.0,118.82917022705078,94.0,41720.55078125,0.0,1597.70654296875,1.0,280.6405639648437,283.4797058105469,295.4049072265625,298.11328125,293.1499938964844,293.1499938964844,280.95001220703125,35266.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284542560577393,1.0,0.0,0.0,3.51208758354187,3.5121102333068848,8.23045752440521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.93994140625,0.0,1379.7957763671875,1895.4371337890625,0.0,2734.060791015625,0.8737411499023438,1.0,0.0,3.0,1.0,0.0
17865060,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8185635805130005,0.2893269956111908,0.2625831365585327,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0556335449219,0.958702027797699,0.4603317379951477,0.4375707805156708,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6556731462478638,0.3731606304645538,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8706986308097839,0.3517994284629822,0.3353924751281738,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6870810389518738,0.1691468060016632,0.7737650871276855,285.0558776855469,284.95001220703125,298.2039489746094,292.4466857910156,297.3559875488281,297.0609436035156,285.0525207519531,1.0,0.4948635995388031,0.3689380586147308,0.3689380586147308,1.0,1.0,-2.620152473449707,0.6740435361862183,1.9461090564727783,0.0836043581366539,0.9814250469207764,0.9814250469207764,0.0,113.02981567382812,94.0,40688.3359375,0.0,1528.835693359375,1.0,280.93414306640625,283.5917358398437,295.3697509765625,297.9788818359375,293.1499938964844,293.1499938964844,280.95001220703125,31270.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813204824924469,1.0,0.0,0.0,3.6629159450531006,3.662939310073853,8.952558800956467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.01611328125,0.0,1512.0753173828125,1895.4371337890625,0.0,2592.737060546875,0.904837131500244,1.0,0.0,3.0,1.0,0.0
17865120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8195430040359497,0.2890232503414154,0.2623210251331329,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0436706542969,0.9599820971488952,0.4598580598831177,0.4371351897716522,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9990000128746032,0.6566485166549683,0.371372789144516,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8718269467353821,0.3514598906040191,0.3350731134414673,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6878780722618103,0.1688977777957916,0.7725672125816345,285.0439147949219,284.95001220703125,298.1968994140625,292.4422607421875,297.3583068847656,297.06640625,285.0404357910156,1.0,0.4937086403369903,0.3692129552364349,0.3692129552364349,1.0,1.0,-2.615341901779175,0.6731016039848328,1.9422402381896973,0.0837195515632629,0.984176218509674,0.984176218509674,0.0,112.21187591552734,112.0,40681.79296875,0.0,1518.6187744140625,1.0,280.94110107421875,283.5810852050781,295.3789367675781,297.99786376953125,293.1499938964844,293.1499938964844,280.6499938964844,31458.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123095631599426,1.0,0.0,0.0,3.688132286071777,3.688155651092529,9.076245532924075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.97119140625,0.0,1541.6761474609375,1895.4371337890625,0.0,2584.47802734375,0.9105566740036012,1.0,0.0,3.0,1.0,0.0
17865180,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141679167747498,0.2861086726188659,0.2600836455821991,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.9531750679016112,0.4558027982711792,0.4337465167045593,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6588563323020935,0.3759297132492065,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661237359046936,0.3484679758548736,0.332606166601181,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6823673844337463,0.1668782234191894,0.7645841240882874,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933385848999023,0.3709310591220855,0.3709310591220855,1.0,1.0,-2.601478815078736,0.6726207733154297,1.9288581609725952,0.086079902946949,0.8477194309234619,0.8477194309234619,0.0,113.39617156982422,130.0,41238.96484375,0.0,1505.071533203125,1.0,280.6568908691406,283.406982421875,295.44482421875,298.1697998046875,293.1499938964844,293.1499938964844,280.95001220703125,39613.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232712149620056,1.0,0.0,0.0,3.578798055648804,3.578822135925293,8.546094818484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.28076171875,0.0,1481.89697265625,1895.4371337890625,0.0,2685.9013671875,0.891711413860321,1.0,0.0,3.0,1.0,0.0
17865240,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8141679167747498,0.2861086726188659,0.2600836455821991,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8712463378906,0.9531750679016112,0.4558027982711792,0.4337465167045593,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6588563323020935,0.3759297132492065,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661237359046936,0.3484679758548736,0.332606166601181,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6823673844337463,0.1668782234191894,0.7645841240882874,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,297.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933385848999023,0.3709310591220855,0.3709310591220855,1.0,1.0,-2.601478815078736,0.6726207733154297,1.9288581609725952,0.086079902946949,0.8477194309234619,0.8477194309234619,0.0,113.39617156982422,130.0,41238.96484375,0.0,1505.071533203125,1.0,280.6568908691406,283.406982421875,295.44482421875,298.1697998046875,293.1499938964844,293.1499938964844,280.95001220703125,39613.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232712149620056,1.0,0.0,0.0,3.578798055648804,3.578822135925293,8.546094818484562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.28076171875,0.0,1481.89697265625,1895.4371337890625,0.0,2685.9013671875,0.891711413860321,1.0,0.0,3.0,1.0,0.0
17865300,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8076807260513306,0.2849285304546356,0.2589210569858551,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093994140625,0.944720983505249,0.4540305435657501,0.4319684505462646,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6583552956581116,0.3835092484951019,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8593071103096008,0.3471657633781433,0.3313143849372864,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6762290000915527,0.1658981293439865,0.760392963886261,285.00885009765625,284.95001220703125,298.13006591796875,292.4009704589844,297.3448486328125,297.0689392089844,285.0148620605469,1.0,0.495294451713562,0.3717901408672333,0.3717901408672333,1.0,1.0,-2.6004562377929688,0.6743523478507996,1.926103949546814,0.0879434645175933,0.9350033402442932,0.9350033402442932,0.0,116.1780242919922,130.0,40423.90234375,0.0,1516.015625,1.0,280.8996887207031,283.5612487792969,295.3616638183594,297.9431457519531,293.1499938964844,293.1499938964844,280.95001220703125,34483.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157202005386353,1.0,0.0,0.0,3.6159608364105225,3.6159842014312735,8.724503572921094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1982421875,0.0,1484.388916015625,1895.4371337890625,0.0,2615.966552734375,0.8986895084381104,1.0,0.0,3.0,1.0,0.0
17865360,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8001404404640198,0.2839390933513641,0.258133053779602,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0152587890625,0.934804618358612,0.4524985551834106,0.4306106567382812,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.6569672226905823,0.3929972946643829,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8516795039176941,0.3460448086261749,0.3303565382957458,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6693624258041382,0.1649979054927826,0.7569484114646912,285.0150451660156,284.95001220703125,298.10748291015625,292.38726806640625,297.3351745605469,297.0628967285156,285.0137939453125,1.0,0.4984528720378876,0.3724197745323181,0.3724197745323181,1.0,1.0,-2.6039819717407227,0.6770973205566406,1.926884770393372,0.0898323953151702,0.9615436792373656,0.9615436792373656,0.0,119.90565490722656,148.0,40544.56640625,0.0,1537.340576171875,1.0,280.94146728515625,283.5611877441406,295.3534851074219,297.9716491699219,293.1499938964844,293.1499938964844,280.6499938964844,32897.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122473359107971,1.0,0.0,0.0,3.7005226612091056,3.7005465030670166,9.137331744568656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.24755859375,0.0,1566.5718994140625,1895.4371337890625,0.0,2583.904052734375,0.9145259857177734,1.0,0.0,3.0,1.0,0.0
17865420,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.781157374382019,0.2809300422668457,0.2560803294181824,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8813781738281,0.9100552797317504,0.4482515454292297,0.427339494228363,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.649653971195221,0.418161928653717,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8332797288894653,0.3429804742336273,0.3280969560146332,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.652948796749115,0.1626928150653839,0.7492186427116394,284.8811340332031,284.95001220703125,298.0619201660156,292.36004638671875,297.2969665527344,297.0252685546875,284.8848876953125,1.0,0.5072400569915771,0.3736790716648102,0.3736790716648102,1.0,1.0,-2.615816354751587,0.6841329336166382,1.9316834211349487,0.0942222625017166,0.8456530570983887,0.8456530570983887,0.0,130.31320190429688,151.0,41282.640625,0.0,1599.9453125,1.0,280.6571960449219,283.419677734375,295.3981018066406,298.1236877441406,293.1499938964844,293.1499938964844,280.95001220703125,39901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243697881698608,1.0,0.0,0.0,3.5662078857421875,3.5662317276000977,8.486069305035926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.76953125,0.0,1470.447021484375,1895.4371337890625,0.0,2696.09912109375,0.8896427750587463,1.0,0.0,3.0,1.0,0.0
17865480,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.781157374382019,0.2809300422668457,0.2560803294181824,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8813781738281,0.9100552797317504,0.4482515454292297,0.427339494228363,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.649653971195221,0.418161928653717,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8332797288894653,0.3429804742336273,0.3280969560146332,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.652948796749115,0.1626928150653839,0.7492186427116394,284.8811340332031,284.95001220703125,298.0619201660156,292.36004638671875,297.2969665527344,297.0252685546875,284.8848876953125,1.0,0.5072400569915771,0.3736790716648102,0.3736790716648102,1.0,1.0,-2.615816354751587,0.6841329336166382,1.9316834211349487,0.0942222625017166,0.8456530570983887,0.8456530570983887,0.0,130.31320190429688,151.0,41282.640625,0.0,1599.9453125,1.0,280.6571960449219,283.419677734375,295.3981018066406,298.1236877441406,293.1499938964844,293.1499938964844,280.95001220703125,39901.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243697881698608,1.0,0.0,0.0,3.5662078857421875,3.5662317276000977,8.486069305035926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.76953125,0.0,1470.447021484375,1895.4371337890625,0.0,2696.09912109375,0.8896427750587463,1.0,0.0,3.0,1.0,0.0
17865540,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7671032547950745,0.2786014974117279,0.2540822923183441,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205993652344,0.8931732773780823,0.4446655213832855,0.4240584969520569,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6404186487197876,0.4377873837947845,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.819697916507721,0.3404337763786316,0.3258337676525116,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6407808661460876,0.1605262458324432,0.7406391501426697,285.02069091796875,284.95001220703125,298.015869140625,292.33306884765625,297.26629638671875,296.9981689453125,285.0194702148437,1.0,0.5131072998046875,0.3749383389949798,0.3749383389949798,1.0,1.0,-2.620036602020264,0.6885933876037598,1.9314430952072144,0.097895510494709,0.962700128555298,0.962700128555298,0.0,138.6968994140625,154.0,40648.17578125,0.0,1643.25341796875,1.0,280.9418029785156,283.5692443847656,295.3045654296875,297.9296264648437,293.1499938964844,293.1499938964844,280.6499938964844,32815.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142725825309753,1.0,0.0,0.0,3.698946475982666,3.698970317840576,9.129549880526612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.46337890625,0.0,1564.1595458984375,1895.4371337890625,0.0,2602.59375,0.914109706878662,1.0,0.0,3.0,1.0,0.0
17865600,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7671032547950745,0.2786014974117279,0.2540822923183441,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0205993652344,0.8931732773780823,0.4446655213832855,0.4240584969520569,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6404186487197876,0.4377873837947845,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.819697916507721,0.3404337763786316,0.3258337676525116,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6407808661460876,0.1605262458324432,0.7406391501426697,285.02069091796875,284.95001220703125,298.015869140625,292.33306884765625,297.26629638671875,296.9981689453125,285.0194702148437,1.0,0.5131072998046875,0.3749383389949798,0.3749383389949798,1.0,1.0,-2.620036602020264,0.6885933876037598,1.9314430952072144,0.097895510494709,0.962700128555298,0.962700128555298,0.0,138.6968994140625,154.0,40648.17578125,0.0,1643.25341796875,1.0,280.9418029785156,283.5692443847656,295.3045654296875,297.9296264648437,293.1499938964844,293.1499938964844,280.6499938964844,32815.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142725825309753,1.0,0.0,0.0,3.698946475982666,3.698970317840576,9.129549880526612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.46337890625,0.0,1564.1595458984375,1895.4371337890625,0.0,2602.59375,0.914109706878662,1.0,0.0,3.0,1.0,0.0
17865660,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7535900473594666,0.275371640920639,0.2518114447593689,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.87237548828125,0.8769801259040833,0.4401238262653351,0.4204604029655456,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9916055202484132,0.6294090151786804,0.4425823986530304,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8058035373687744,0.3371442258358001,0.3233489096164703,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.629295825958252,0.1579843014478683,0.7316206693649292,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166480541229248,0.375657320022583,0.375657320022583,1.0,1.0,-2.605045318603516,0.6852469444274902,1.9197983741760247,0.0983272865414619,0.8380422592163086,0.8380422592163086,0.0,147.0540771484375,157.0,41132.0,0.0,1659.2215576171875,1.0,280.6571960449219,283.4164123535156,295.345458984375,298.0715637207031,293.1499938964844,293.1499938964844,280.95001220703125,40299.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266561627388,1.0,0.0,0.0,3.5588595867156982,3.5588834285736084,8.451134476672451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1982421875,0.0,1465.48193359375,1895.4371337890625,0.0,2717.340087890625,0.8880251049995422,1.0,0.0,3.0,1.0,0.0
17865720,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7535900473594666,0.275371640920639,0.2518114447593689,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.87237548828125,0.8769801259040833,0.4401238262653351,0.4204604029655456,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9916055202484132,0.6294090151786804,0.4425823986530304,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8058035373687744,0.3371442258358001,0.3233489096164703,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.629295825958252,0.1579843014478683,0.7316206693649292,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,297.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166480541229248,0.375657320022583,0.375657320022583,1.0,1.0,-2.605045318603516,0.6852469444274902,1.9197983741760247,0.0983272865414619,0.8380422592163086,0.8380422592163086,0.0,147.0540771484375,157.0,41132.0,0.0,1659.2215576171875,1.0,280.6571960449219,283.4164123535156,295.345458984375,298.0715637207031,293.1499938964844,293.1499938964844,280.95001220703125,40299.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266561627388,1.0,0.0,0.0,3.5588595867156982,3.5588834285736084,8.451134476672451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.1982421875,0.0,1465.48193359375,1895.4371337890625,0.0,2717.340087890625,0.8880251049995422,1.0,0.0,3.0,1.0,0.0
17865780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425459027290344,0.2728212177753448,0.2495837658643722,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942321777344,0.8635899424552917,0.4363483786582947,0.4169538021087646,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.978095531463623,0.6233272552490234,0.4376755356788635,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7933781147003174,0.3343181908130646,0.3208112418651581,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192764043807983,0.1555772125720977,0.721881628036499,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2321472167969,296.9848327636719,284.99249267578125,1.0,0.517906129360199,0.3763762712478637,0.3763762712478637,1.0,1.0,-2.577410936355591,0.6775694489479065,1.899841547012329,0.09672711789608,0.9310619831085204,0.9310619831085204,0.0,154.10552978515625,160.0,39987.09765625,0.0,1651.5709228515625,1.0,280.94158935546875,283.5579528808594,295.2400817871094,297.8354797363281,293.1499938964844,293.1499938964844,280.6499938964844,33754.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142173886299133,1.0,0.0,0.0,3.6543471813201904,3.6543707847595215,8.910722044674912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.69580078125,0.0,1521.1856689453125,1895.4371337890625,0.0,2602.083984375,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
17865840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425459027290344,0.2728212177753448,0.2495837658643722,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942321777344,0.8635899424552917,0.4363483786582947,0.4169538021087646,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.978095531463623,0.6233272552490234,0.4376755356788635,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7933781147003174,0.3343181908130646,0.3208112418651581,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192764043807983,0.1555772125720977,0.721881628036499,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2321472167969,296.9848327636719,284.99249267578125,1.0,0.517906129360199,0.3763762712478637,0.3763762712478637,1.0,1.0,-2.577410936355591,0.6775694489479065,1.899841547012329,0.09672711789608,0.9310619831085204,0.9310619831085204,0.0,154.10552978515625,160.0,39987.09765625,0.0,1651.5709228515625,1.0,280.94158935546875,283.5579528808594,295.2400817871094,297.8354797363281,293.1499938964844,293.1499938964844,280.6499938964844,33754.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142173886299133,1.0,0.0,0.0,3.6543471813201904,3.6543707847595215,8.910722044674912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.69580078125,0.0,1521.1856689453125,1895.4371337890625,0.0,2602.083984375,0.9046083092689514,1.0,0.0,3.0,1.0,0.0
17865900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7383392453193665,0.2713119387626648,0.2485345602035522,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8510437011719,0.85846346616745,0.4341965615749359,0.4152657389640808,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9726773500442504,0.6205368638038635,0.4359700381755829,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.788536548614502,0.3326997458934784,0.3195750713348388,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6150982975959778,0.1542975753545761,0.7170917987823486,284.8515930175781,284.95001220703125,297.8994140625,292.2675170898437,297.2242736816406,296.9825744628906,284.8441162109375,1.0,0.518165111541748,0.3767357468605041,0.3767357468605041,1.0,1.0,-2.564835548400879,0.6741356253623962,1.890699982643128,0.0961491540074348,0.8292511701583862,0.8292511701583862,0.0,156.82371520996094,160.0,40575.05078125,0.0,1645.917724609375,1.0,280.6976623535156,283.4006652832031,295.29559326171875,298.0209350585937,293.1499938964844,293.1499938964844,280.6499938964844,38840.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205661177635193,1.0,0.0,0.0,3.599642038345337,3.599666118621826,8.645934599371685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.818359375,0.0,1498.818603515625,1895.4371337890625,0.0,2660.814697265625,0.8931964635848999,1.0,0.0,3.0,1.0,0.0
17865960,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7339581847190857,0.2696208953857422,0.2471683472394943,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8493347167969,0.8532687425613403,0.4319076836109161,0.4132413864135742,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9669475555419922,0.6176682114601135,0.4340379238128662,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7835652828216553,0.3309185206890106,0.318056583404541,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6105946898460388,0.1529183089733123,0.7116244435310364,284.8696594238281,284.95001220703125,297.8759765625,292.2547912597656,297.2158203125,296.97930908203125,284.8735046386719,1.0,0.5181388854980469,0.3774196803569793,0.3774196803569793,1.0,1.0,-2.550048351287842,0.6706564426422119,1.8793919086456297,0.0959983095526695,0.8084387183189392,0.8084387183189392,0.0,159.4940948486328,163.0,39970.6171875,0.0,1637.011962890625,1.0,280.6582336425781,283.4381103515625,295.2720947265625,297.9303894042969,293.1499938964844,293.1499938964844,280.95001220703125,41943.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222052454948425,1.0,0.0,0.0,3.430622100830078,3.430645227432251,7.853062697904534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.34912109375,0.0,1344.3162841796875,1895.4371337890625,0.0,2676.011474609375,0.8617072701454163,1.0,0.0,3.0,1.0,0.0
17866020,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.727295994758606,0.2671982645988464,0.2449633330106735,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98944091796875,0.8453083038330078,0.4281795024871826,0.4097309112548828,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579572677612304,0.6138163208961487,0.4311893880367279,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758796811103821,0.3281111419200897,0.3154220283031463,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029608249664307,0.1505705863237381,0.7014897465705872,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.2024841308594,296.9774169921875,284.9879150390625,1.0,0.5177925229072571,0.3787875473499298,0.3787875473499298,1.0,1.0,-2.524410486221313,0.6651033163070679,1.859307050704956,0.0960934907197952,0.8981202840805054,0.8981202840805054,0.0,163.56605529785156,151.0,38935.33984375,0.0,1619.307861328125,1.0,280.9405517578125,283.57403564453125,295.1753234863281,297.7027282714844,293.1499938964844,293.1499938964844,281.25,33928.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067646026611328,1.0,0.0,0.0,3.534461736679077,3.534484386444092,8.335658208125096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.20361328125,0.0,1393.375244140625,1895.4371337890625,0.0,2533.4306640625,0.8778428435325623,1.0,0.0,3.0,1.0,0.0
17866080,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.727295994758606,0.2671982645988464,0.2449633330106735,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.98944091796875,0.8453083038330078,0.4281795024871826,0.4097309112548828,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579572677612304,0.6138163208961487,0.4311893880367279,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758796811103821,0.3281111419200897,0.3154220283031463,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6029608249664307,0.1505705863237381,0.7014897465705872,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,297.2024841308594,296.9774169921875,284.9879150390625,1.0,0.5177925229072571,0.3787875473499298,0.3787875473499298,1.0,1.0,-2.524410486221313,0.6651033163070679,1.859307050704956,0.0960934907197952,0.8981202840805054,0.8981202840805054,0.0,163.56605529785156,151.0,38935.33984375,0.0,1619.307861328125,1.0,280.9405517578125,283.57403564453125,295.1753234863281,297.7027282714844,293.1499938964844,293.1499938964844,281.25,33928.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067646026611328,1.0,0.0,0.0,3.534461736679077,3.534484386444092,8.335658208125096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.20361328125,0.0,1393.375244140625,1895.4371337890625,0.0,2533.4306640625,0.8778428435325623,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7272202968597412,0.2651051580905914,0.2429628521203994,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791320800781,0.8452578186988831,0.4248332381248474,0.4064458012580871,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.95872563123703,0.6105060577392578,0.4287860691547394,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7758607864379883,0.3255983591079712,0.3129292130470276,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015356183052063,0.148484855890274,0.6915286183357239,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783935546875,285.07598876953125,1.0,0.5127283334732056,0.3801554441452026,0.3801554441452026,1.0,1.0,-2.5002098083496094,0.6599817276000977,1.8402281999588013,0.0963717028498649,1.0,1.0,0.0,160.86622619628906,139.0,38013.796875,0.0,1574.907470703125,1.0,281.2420349121094,283.6839904785156,295.1507568359375,297.60467529296875,293.1499938964844,293.1499938964844,280.95001220703125,31258.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924278378486633,1.0,0.0,0.0,3.725362539291382,3.725386619567871,9.260413662559586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.49560546875,0.0,1582.4342041015625,1895.4371337890625,0.0,2402.406494140625,0.9185734987258912,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7272202968597412,0.2651051580905914,0.2429628521203994,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791320800781,0.8452578186988831,0.4248332381248474,0.4064458012580871,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.95872563123703,0.6105060577392578,0.4287860691547394,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7758607864379883,0.3255983591079712,0.3129292130470276,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015356183052063,0.148484855890274,0.6915286183357239,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1911926269531,296.9783935546875,285.07598876953125,1.0,0.5127283334732056,0.3801554441452026,0.3801554441452026,1.0,1.0,-2.5002098083496094,0.6599817276000977,1.8402281999588013,0.0963717028498649,1.0,1.0,0.0,160.86622619628906,139.0,38013.796875,0.0,1574.907470703125,1.0,281.2420349121094,283.6839904785156,295.1507568359375,297.60467529296875,293.1499938964844,293.1499938964844,280.95001220703125,31258.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924278378486633,1.0,0.0,0.0,3.725362539291382,3.725386619567871,9.260413662559586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.49560546875,0.0,1582.4342041015625,1895.4371337890625,0.0,2402.406494140625,0.9185734987258912,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7293136715888977,0.2621530890464782,0.2404901087284088,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8616027832031,0.8480695486068726,0.4206745624542236,0.4027391970157623,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9628807306289672,0.6056730151176453,0.4257526993751526,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7786011695861816,0.3224264979362488,0.3100716173648834,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6025081872940063,0.1461895257234573,0.6811237335205078,284.86163330078125,284.95001220703125,297.7388610839844,292.1841125488281,297.177978515625,296.9755554199219,284.86151123046875,1.0,0.5056530237197876,0.3815038204193115,0.3815038204193115,1.0,1.0,-2.473216772079468,0.653788149356842,1.819428563117981,0.0962896719574928,0.8715178370475769,0.8715178370475769,0.0,155.38613891601562,139.0,38594.046875,0.0,1515.8330078125,1.0,280.9596862792969,283.4634094238281,295.2271423339844,297.7969055175781,293.1499938964844,293.1499938964844,280.95001220703125,38307.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052746057510376,1.0,0.0,0.0,3.6832971572875977,3.683321714401245,9.052463383341092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.99658203125,0.0,1587.95166015625,1895.4371337890625,0.0,2519.7470703125,0.9132875800132751,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7294991612434387,0.2618745863437652,0.2402194291353225,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8621826171875,0.8483405709266663,0.4202878773212433,0.4023546874523163,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.963266134262085,0.6052226424217224,0.4254198968410492,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7788617014884949,0.3221274316310882,0.3097715079784393,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6026014685630798,0.145973801612854,0.6800827383995056,284.8621520996094,284.95001220703125,297.7351379394531,292.1822814941406,297.1766967773437,296.97515869140625,284.86260986328125,1.0,0.5049405097961426,0.3816210627555847,0.3816210627555847,1.0,1.0,-2.470418691635132,0.6530929803848267,1.8173257112503047,0.0962177589535713,0.8671215176582336,0.8671215176582336,0.0,154.8457794189453,127.0,38527.671875,0.0,1509.891357421875,1.0,280.9573059082031,283.4657287597656,295.221923828125,297.7855529785156,293.1499938964844,293.1499938964844,281.25,38678.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805600106716156,1.0,0.0,0.0,3.668948888778688,3.668973445892334,8.982073040897376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.8544921875,0.0,1574.4986572265625,1895.4371337890625,0.0,2522.735107421875,0.9106006026268004,1.0,0.0,3.0,1.0,0.0
17866380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342786192893982,0.2593291997909546,0.2373810112476349,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.8545266389846802,0.4164057672023773,0.3981175422668457,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713072180747986,0.6011269688606262,0.4220212399959564,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847854495048523,0.3191212713718414,0.3064213693141937,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058375239372253,0.1436458975076675,0.6677071452140808,284.99609375,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953256845474243,0.3830867111682892,0.3830867111682892,1.0,1.0,-2.4389352798461914,0.6455753445625305,1.793359875679016,0.0955983698368072,0.963294506072998,0.963294506072998,0.0,146.4684295654297,115.0,37301.859375,0.0,1434.30517578125,1.0,281.24322509765625,283.6204528808594,295.1158142089844,297.5485534667969,293.1499938964844,293.1499938964844,280.95001220703125,33538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925770878791809,1.0,0.0,0.0,3.7534687519073486,3.753493309020996,9.400672524861876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.2021484375,0.0,1632.4161376953125,1895.4371337890625,0.0,2403.7626953125,0.9266155362129213,1.0,0.0,3.0,1.0,0.0
17866440,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342786192893982,0.2593291997909546,0.2373810112476349,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9959411621094,0.8545266389846802,0.4164057672023773,0.3981175422668457,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713072180747986,0.6011269688606262,0.4220212399959564,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847854495048523,0.3191212713718414,0.3064213693141937,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058375239372253,0.1436458975076675,0.6677071452140808,284.99609375,284.95001220703125,297.6883850097656,292.1597900390625,297.1636962890625,296.9739685058594,284.9934387207031,1.0,0.4953256845474243,0.3830867111682892,0.3830867111682892,1.0,1.0,-2.4389352798461914,0.6455753445625305,1.793359875679016,0.0955983698368072,0.963294506072998,0.963294506072998,0.0,146.4684295654297,115.0,37301.859375,0.0,1434.30517578125,1.0,281.24322509765625,283.6204528808594,295.1158142089844,297.5485534667969,293.1499938964844,293.1499938964844,280.95001220703125,33538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925770878791809,1.0,0.0,0.0,3.7534687519073486,3.753493309020996,9.400672524861876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.2021484375,0.0,1632.4161376953125,1895.4371337890625,0.0,2403.7626953125,0.9266155362129213,1.0,0.0,3.0,1.0,0.0
17866500,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7377440333366394,0.2578757107257843,0.2360973805189132,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8421936035156,0.858911395072937,0.414269745349884,0.3961387872695923,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.976496696472168,0.5986896753311157,0.4204628765583038,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.788963258266449,0.3174720704555511,0.3048524260520935,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6084093451499939,0.1424461156129837,0.6618301272392273,284.84295654296875,284.95001220703125,297.66510009765625,292.14892578125,297.1571044921875,296.97320556640625,284.8328857421875,1.0,0.4901456236839294,0.3838195502758026,0.3838195502758026,1.0,1.0,-2.4242022037506104,0.6421341896057129,1.782067894935608,0.0954518914222717,0.8538593649864197,0.8538593649864197,0.0,141.64895629882812,115.0,37935.37890625,0.0,1395.81103515625,1.0,280.99542236328125,283.450439453125,295.17755126953125,297.7394104003906,293.1499938964844,293.1499938964844,280.95001220703125,38243.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991903424263,1.0,0.0,0.0,3.7102608680725098,3.710285902023315,9.185487215290776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.517578125,0.0,1618.3150634765625,1895.4371337890625,0.0,2464.02490234375,0.9175968170166016,1.0,0.0,3.0,1.0,0.0
