time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7410011291503906,0.256214439868927,0.2344930320978164,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.81640625,0.8632025718688965,0.4119716584682464,0.3938230574131012,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9812678694725036,0.595920205116272,0.418470561504364,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7929979562759399,0.3156337141990661,0.303000807762146,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6108064651489258,0.1411387473344802,0.6553233861923218,284.8456726074219,284.95001220703125,297.6418762207031,292.1383056640625,297.1496276855469,296.9712829589844,284.8501281738281,1.0,0.4846586883068084,0.3846382200717926,0.3846382200717926,1.0,1.0,-2.407059907913208,0.6380240321159363,1.769035816192627,0.0951526314020156,0.816629946231842,0.816629946231842,0.0,136.86695861816406,103.0,37313.10546875,0.0,1354.943359375,1.0,280.9573974609375,283.4794921875,295.1571044921875,297.6531982421875,293.1499938964844,293.1499938964844,281.25,42596.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010574579238892,1.0,0.0,0.0,3.5275473594665527,3.527571201324463,8.303075560434081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.07275390625,0.0,1448.8516845703125,1895.4371337890625,0.0,2481.09716796875,0.8830402493476868,1.0,0.0,3.0,1.0,0.0
17866620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7504588961601257,0.2539476752281189,0.2318412363529205,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.875164806842804,0.4083049893379211,0.3897600173950195,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9931316375732422,0.592114269733429,0.4152444899082184,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8041080236434937,0.312795877456665,0.2997261583805084,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6175958514213562,0.1389514356851577,0.6431170701980591,284.9869689941406,284.95001220703125,297.5957336425781,292.117919921875,297.1382141113281,296.9719543457031,284.9853515625,1.0,0.4732644855976105,0.3862755894660949,0.3862755894660949,1.0,1.0,-2.3765134811401367,0.6310749650001526,1.7454384565353394,0.0948414504528045,0.9126521944999696,0.9126521944999696,0.0,126.2220230102539,91.0,36166.75390625,0.0,1274.8204345703125,1.0,281.24127197265625,283.63653564453125,295.0561218261719,297.4162902832031,293.1499938964844,293.1499938964844,280.95001220703125,34232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839623689651489,1.0,0.0,0.0,3.6095051765441895,3.609528541564941,8.693379527358047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.73095703125,0.0,1475.501708984375,1895.4371337890625,0.0,2325.787841796875,0.8949101567268372,1.0,0.0,3.0,1.0,0.0
17866680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7504588961601257,0.2539476752281189,0.2318412363529205,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.875164806842804,0.4083049893379211,0.3897600173950195,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9931316375732422,0.592114269733429,0.4152444899082184,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8041080236434937,0.312795877456665,0.2997261583805084,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6175958514213562,0.1389514356851577,0.6431170701980591,284.9869689941406,284.95001220703125,297.5957336425781,292.117919921875,297.1382141113281,296.9719543457031,284.9853515625,1.0,0.4732644855976105,0.3862755894660949,0.3862755894660949,1.0,1.0,-2.3765134811401367,0.6310749650001526,1.7454384565353394,0.0948414504528045,0.9126521944999696,0.9126521944999696,0.0,126.2220230102539,91.0,36166.75390625,0.0,1274.8204345703125,1.0,281.24127197265625,283.63653564453125,295.0561218261719,297.4162902832031,293.1499938964844,293.1499938964844,280.95001220703125,34232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839623689651489,1.0,0.0,0.0,3.6095051765441895,3.609528541564941,8.693379527358047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.73095703125,0.0,1475.501708984375,1895.4371337890625,0.0,2325.787841796875,0.8949101567268372,1.0,0.0,3.0,1.0,0.0
17866740,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.7603669166564941,0.0,0.2291127145290374,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638916015625,0.8875976204872131,0.0,0.3855813145637512,296.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.0,0.4053995311260223,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.8150922060012817,0.0,0.2963997721672058,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242498159408569,0.0,0.6312273740768433,284.86358642578125,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8677978515625,0.0,0.0,0.3879129290580749,0.3879129290580749,1.0,1.0,-2.338395833969116,0.6214038133621216,1.716991901397705,0.0937383696436882,0.0,0.0,0.0,116.19483947753906,60.0,35966.76171875,0.0,1190.2923583984375,0.0,280.9584045410156,283.524658203125,295.1067199707031,297.5204772949219,293.1499938964844,293.1499938964844,278.1499938964844,43126.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3428404331207275,3.342862844467163,7.456320645360393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.3712158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.7603669166564941,0.0,0.2291127145290374,296.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638916015625,0.8875976204872131,0.0,0.3855813145637512,296.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.0,0.4053995311260223,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.8150922060012817,0.0,0.2963997721672058,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.6242498159408569,0.0,0.6312273740768433,284.86358642578125,294.1499938964844,297.54998779296875,292.09869384765625,297.125244140625,296.9707336425781,284.8677978515625,0.0,0.0,0.3879129290580749,0.3879129290580749,1.0,1.0,-2.338395833969116,0.6214038133621216,1.716991901397705,0.0937383696436882,0.0,0.0,0.0,116.19483947753906,60.0,35966.76171875,0.0,1190.2923583984375,0.0,280.9584045410156,283.524658203125,295.1067199707031,297.5204772949219,293.1499938964844,293.1499938964844,278.1499938964844,43126.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3428404331207275,3.342862844467163,7.456320645360393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.3712158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0011722239432856,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168029785156,0.3821488320827484,0.0,0.0012344142887741,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.3821488320827484,0.0,0.0009117375011555,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.03321098908782,0.0,0.0012344089336693,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,0.0058554052375257,286.7558898925781,294.1499938964844,297.5233459472656,292.0898742675781,296.0684509277344,296.92059326171875,283.8599548339844,0.0,0.0,0.2985737323760986,0.2985737323760986,1.0,1.0,-0.0113758910447359,0.0031001586467027,0.0082757323980331,-0.0236059091985225,0.0,0.0,0.0,-0.0632634609937667,60.0,1899.7186279296875,0.0,-1.063890795194311e-05,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,9.546056389808656e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.068155673577845e-15,4.069866256614825e-15,1.970804661434472e-20,5.357284711335346e-13,5.357270616707099e-13,1.4098864441023597e-18,0.0,0.0,-0.0,0.0,0.0,8.159934679072974e-26,9.907902065236845e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0008813915192149,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.306396484375,0.0,0.0,0.0014334801817312,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0015059266006574,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.001121052308008,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0026100145187228,286.70635986328125,294.1499938964844,297.5031433105469,292.0857849121094,296.1953125,296.9918212890625,283.4214172363281,0.0,0.0,0.2327477633953094,0.2327477633953094,1.0,1.0,-0.0095591135323047,0.0018152929842472,0.0077438210137188,-0.0255043860524892,0.0,0.0,0.0,-0.0541918613016605,60.0,963.48583984375,0.0,-5.600709300779272e-06,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9757913349276504e-27,-3.581311027976786e-27,-4.384116207662958e-30,-7.912833004136991e-20,-7.906680848331128e-20,-6.152488389620786e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.745758870849386e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959289550781,0.0,0.0,0.0001025662932079,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,7.570079469587654e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.000102604040876,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0004870324628427,286.6795654296875,294.1499938964844,297.45367431640625,292.083740234375,296.24737548828125,297.1528625488281,283.1454467773437,0.0,0.0,0.0775825902819633,0.0775825902819633,1.0,1.0,-0.0010365288471803,3.10637587972451e-05,0.0010054651647806,-0.0264922119677066,0.0,0.0,0.0,-0.0099855661392211,60.0,195.6197967529297,0.0,-7.354113051860622e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1823864882868017e-37,2.645091205467279e-37,1.4330920207144357e-37,-3.807915852468276e-21,-1.8958137514921853e-21,-1.9121021009760908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,9.745758870849386e-05,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959289550781,0.0,0.0,0.0001025662932079,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,7.570079469587654e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.000102604040876,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0004870324628427,286.6795654296875,294.1499938964844,297.45367431640625,292.083740234375,296.24737548828125,297.1528625488281,283.1454467773437,0.0,0.0,0.0775825902819633,0.0775825902819633,1.0,1.0,-0.0010365288471803,3.10637587972451e-05,0.0010054651647806,-0.0264922119677066,0.0,0.0,0.0,-0.0099855661392211,60.0,195.6197967529297,0.0,-7.354113051860622e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1823864882868017e-37,2.645091205467279e-37,1.4330920207144357e-37,-3.807915852468276e-21,-1.8958137514921853e-21,-1.9121021009760908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.774435602594168e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2937316894531,0.0,0.0,0.0001029285049298,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.602158439112827e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939147949219,0.0,0.0,0.0001029290142469,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0004882513603661,286.6728820800781,294.1499938964844,297.42803955078125,292.0865173339844,296.2584228515625,297.2118530273437,283.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416321456432,1.989428177751052e-08,0.0010416122386232,-0.0271576512604951,0.0,0.0,0.0,-0.0101321935653686,60.0,92.45659637451172,0.0,-7.396884882382437e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.319295554719191e-41,-7.673510390642694e-41,-4.13775410545832e-41,-3.796598664595358e-21,-1.8980769871183767e-21,-1.898521677476981e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.795523510547356e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914123535156,0.0,0.0,0.0001031523643177,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,7.618851668667048e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001031517604133,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,0.0004892983706668,286.6660461425781,294.1499938964844,297.40185546875,292.0917358398437,296.2691345214844,297.2540283203125,283.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438286699354,1.0989551491036307e-08,0.0010438176104798,-0.0278360247611999,0.0,0.0,0.0,-0.010260572656989,60.0,51.873680114746094,0.0,-7.428807435871931e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796261410781158e-21,-1.8981442359328254e-21,-1.898116972899941e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.842352301348e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0001036453759297,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.655255467398092e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001036448447848,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0004916380275972,286.6519470214844,294.1499938964844,297.347900390625,292.1089172363281,296.28961181640625,297.29998779296875,283.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.60256576538086,0.0,-7.49998250171302e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796281201723548e-21,-1.898140196964991e-21,-1.8981410047585576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,9.842352301348e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0001036453759297,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,7.655255467398092e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001036448447848,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,0.0004916380275972,286.6519470214844,294.1499938964844,297.347900390625,292.1089172363281,296.28961181640625,297.29998779296875,283.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.60256576538086,0.0,-7.49998250171302e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796281201723548e-21,-1.898140196964991e-21,-1.8981410047585576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.89627733360976e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807922363281,0.0,0.0,0.0001042132353177,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,7.697196997469291e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001042127041728,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0004943317035213,286.63720703125,294.1499938964844,297.29205322265625,292.1344299316406,296.3087463378906,297.30645751953125,283.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.39342498779297,0.0,-7.58236566866799e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.89627733360976e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2807922363281,0.0,0.0,0.0001042132353177,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,7.697196997469291e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.0001042127041728,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,0.0004943317035213,286.63720703125,294.1499938964844,297.29205322265625,292.1344299316406,296.3087463378906,297.30645751953125,283.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.39342498779297,0.0,-7.58236566866799e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,9.957260772353038e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2747497558594,0.0,0.0,0.0001048554113367,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.744628237560391e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001048548874678,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0004973780014552,286.6219482421875,294.1499938964844,297.2345275878906,292.16748046875,296.3265380859375,297.2860412597656,283.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.31796264648437,0.0,-7.676079150087389e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,9.957260772353038e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2747497558594,0.0,0.0,0.0001048554113367,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.744628237560391e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001048548874678,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,0.0004973780014552,286.6219482421875,294.1499938964844,297.2345275878906,292.16748046875,296.3265380859375,297.2860412597656,283.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.31796264648437,0.0,-7.676079150087389e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001002513381536,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682800292969,0.0,0.0,0.0001055701432051,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,7.797417492838576e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001055696193361,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0005007684812881,286.60614013671875,294.1499938964844,297.175537109375,292.2071838378906,296.34307861328125,297.24871826171875,283.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849671631760433e-08,0.0010682748397812,-0.0353210307657718,0.0,0.0,0.0,-0.0116786742582917,60.0,21.7862548828125,0.0,-7.78105757603953e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001002513381536,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2682800292969,0.0,0.0,0.0001055701432051,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,7.797417492838576e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001055696193361,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0005007684812881,286.60614013671875,294.1499938964844,297.175537109375,292.2071838378906,296.34307861328125,297.24871826171875,283.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849671631760433e-08,0.0010682748397812,-0.0353210307657718,0.0,0.0,0.0,-0.0116786742582917,60.0,21.7862548828125,0.0,-7.78105757603953e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898140196964991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001006171369226,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.26483154296875,0.0,0.0,0.0001059553469531,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.825868669897318e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001059548230841,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0005025957361795,286.5980224609375,294.1499938964844,297.1455993652344,292.2292785644531,296.35076904296875,297.224365234375,283.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305401307979082e-08,0.0010721714934334,-0.0365129821002483,0.0,0.0,0.0,-0.0119045972824096,60.0,21.592897415161133,0.0,-7.837932258780712e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001009963234537,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2612609863281,0.0,0.0,0.0001063546515069,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,7.855361036490649e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.000106354127638,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0005044898716732,286.5897827148437,294.1499938964844,297.1153564453125,292.2527160644531,296.3581237792969,297.19781494140625,283.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777821633060741e-08,0.0010762101737782,-0.0377484261989593,0.0,0.0,0.0,-0.0121387913823127,60.0,21.41354751586914,0.0,-7.89710838944302e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001017986505758,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2538757324219,0.0,0.0,0.0001071995357051,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.917763286968693e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001071990191121,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0005084977019578,286.5729675292969,294.1499938964844,297.05419921875,292.3033142089844,296.37188720703125,297.13995361328125,283.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.08661651611328,0.0,-8.023052089356497e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001017986505758,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2538757324219,0.0,0.0,0.0001071995357051,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.917763286968693e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001071990191121,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0005084977019578,286.5729675292969,294.1499938964844,297.05419921875,292.3033142089844,296.37188720703125,297.13995361328125,283.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.08661651611328,0.0,-8.023052089356497e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001026497338898,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2460632324219,0.0,0.0,0.0001080957590602,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,7.983958494151011e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001080952497432,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0005127490730956,286.5556945800781,294.1499938964844,296.9922790527344,292.358154296875,296.3844299316406,297.0775451660156,283.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.800615310668945,0.0,-8.157740438718974e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0001026497338898,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2460632324219,0.0,0.0,0.0001080957590602,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,7.983958494151011e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001080952497432,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,0.0005127490730956,286.5556945800781,294.1499938964844,296.9922790527344,292.358154296875,296.3844299316406,297.0775451660156,283.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.800615310668945,0.0,-8.157740438718974e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001035328459693,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.0,0.0,0.0001090257210307,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,8.052644261624664e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001090252117137,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0005171604570932,286.5379943847656,294.1499938964844,296.9298095703125,292.4164733886719,296.3955993652344,297.0122985839844,283.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.555679321289062,0.0,-8.298682985241612e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001035328459693,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23785400390625,0.0,0.0,0.0001090257210307,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,8.052644261624664e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001090252117137,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0005171604570932,286.5379943847656,294.1499938964844,296.9298095703125,292.4164733886719,296.3955993652344,297.0122985839844,283.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.555679321289062,0.0,-8.298682985241612e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001044270029524,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.229248046875,0.0,0.0,0.0001099673027056,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,8.122189319692552e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001099667933885,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0005216270219534,286.51983642578125,294.1499938964844,296.8670959472656,292.4775390625,296.4053649902344,296.945556640625,283.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.349315643310547,0.0,-8.442618337767271e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001044270029524,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.229248046875,0.0,0.0,0.0001099673027056,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,8.122189319692552e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001099667933885,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0005216270219534,286.51983642578125,294.1499938964844,296.8670959472656,292.4775390625,296.4053649902344,296.945556640625,283.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.349315643310547,0.0,-8.442618337767271e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001048705962602,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.22479248046875,0.0,0.0,0.0001104344264604,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,8.156691183103248e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001104339244193,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0005238428711891,286.5106201171875,294.1499938964844,296.8356628417969,292.5088806152344,296.40972900390625,296.9119873046875,283.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175019899383,1.960486351038071e-08,0.0011174824321642,-0.0503610894083976,0.0,0.0,0.0,-0.0145317474380135,60.0,20.25848197937012,0.0,-8.51448405114752e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0001053064261213,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2202453613281,0.0,0.0,0.0001108933793148,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.190588414436206e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001108928699977,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0005260199541226,286.50128173828125,294.1499938964844,296.8042907714844,292.5406188964844,296.41375732421875,296.87841796875,283.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112214544788,2.014788869075801e-08,0.0011221253080293,-0.0517786033451557,0.0,0.0,0.0,-0.0148009462282061,60.0,20.17506599426269,0.0,-8.585388400206284e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001061413931893,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109069824219,0.0,0.0,0.0001117726278607,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,8.2555299741216e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001117721258196,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0005301908240653,286.4823913574219,294.1499938964844,296.7416381835937,292.60504150390625,296.4208374023437,296.8115234375,283.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310412082821,2.1188212073752772e-08,0.0011310200206935,-0.0544933974742889,0.0,0.0,0.0,-0.0153166744858026,60.0,20.026147842407227,0.0,-8.722046374032288e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001061413931893,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2109069824219,0.0,0.0,0.0001117726278607,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,8.2555299741216e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001117721258196,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0005301908240653,286.4823913574219,294.1499938964844,296.7416381835937,292.60504150390625,296.4208374023437,296.8115234375,283.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310412082821,2.1188212073752772e-08,0.0011310200206935,-0.0544933974742889,0.0,0.0,0.0,-0.0153166744858026,60.0,20.026147842407227,0.0,-8.722046374032288e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0001068987694452,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2012023925781,0.0,0.0,0.0001125701819546,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,8.31443612696603e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001125696799135,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.000533974089194,286.463134765625,294.1499938964844,296.6794128417969,292.6700744628906,296.42657470703125,296.7453308105469,283.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.89756965637207,0.0,-8.846936339068635e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0001068987694452,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2012023925781,0.0,0.0,0.0001125701819546,299.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,8.31443612696603e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20135498046875,0.0,0.0,0.0001125696799135,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.000533974089194,286.463134765625,294.1499938964844,296.6794128417969,292.6700744628906,296.42657470703125,296.7453308105469,283.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.89756965637207,0.0,-8.846936339068635e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001075775653589,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911926269531,0.0,0.0,0.0001132849793066,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,8.367230475414544e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001132844845415,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0005373649182729,286.443603515625,294.1499938964844,296.6177978515625,292.735107421875,296.43096923828125,296.68017578125,283.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463420232757,2.2977580727001623e-08,0.0011463190894573,-0.0591600872576236,0.0,0.0,0.0,-0.0162037331610918,60.0,19.78435516357422,0.0,-8.95961989044736e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,0.0001075775653589,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1911926269531,0.0,0.0,0.0001132849793066,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,8.367230475414544e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001132844845415,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0005373649182729,286.443603515625,294.1499938964844,296.6177978515625,292.735107421875,296.43096923828125,296.68017578125,283.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463420232757,2.2977580727001623e-08,0.0011463190894573,-0.0591600872576236,0.0,0.0,0.0,-0.0162037331610918,60.0,19.78435516357422,0.0,-8.95961989044736e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001081574737327,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.180908203125,0.0,0.0,0.0001138956504291,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,8.412334136664867e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.000113895155664,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0005402617389336,286.423828125,294.1499938964844,296.5570373535156,292.79949951171875,296.4340515136719,296.6162414550781,283.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525204172357,2.3700080120647733e-08,0.0011524967849254,-0.0610433109104633,0.0,0.0,0.0,-0.0165619049221277,60.0,19.68390655517578,0.0,-9.056449101763064e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
