time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001081574737327,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.180908203125,0.0,0.0,0.0001138956504291,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,8.412334136664867e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.000113895155664,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0005402617389336,286.423828125,294.1499938964844,296.5570373535156,292.79949951171875,296.4340515136719,296.6162414550781,283.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525204172357,2.3700080120647733e-08,0.0011524967849254,-0.0610433109104633,0.0,0.0,0.0,-0.0165619049221277,60.0,19.68390655517578,0.0,-9.056449101763064e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0001083267343346,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1756591796875,0.0,0.0,0.0001140738895628,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,8.42549852677621e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001140734020736,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701354980469,0.0,0.0,0.000541107263416,286.41387939453125,294.1499938964844,296.5270690917969,292.8312683105469,296.43511962890625,296.5848693847656,284.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543240398168,2.391091946662982e-08,0.0011543000582605,-0.0615927577018737,0.0,0.0,0.0,-0.0166664291173219,60.0,19.63252258300781,0.0,-9.084804020176308e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,0.0001084103132598,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1703491210937,0.0,0.0,0.0001141618922702,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,8.43199813971296e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.000114161404781,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,0.0005415247869677,286.40386962890625,294.1499938964844,296.49737548828125,292.8626708984375,296.43585205078125,296.5539855957031,284.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552140349522,2.4014971344854533e-08,0.0011551899369806,-0.0618638917803764,0.0,0.0,0.0,-0.0167180132120847,60.0,19.5758113861084,0.0,-9.098813080754553e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001083320166799,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596374511719,0.0,0.0,0.0001140794338425,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.425907435594127e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001140789609053,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0005411338061094,286.3838195800781,294.1499938964844,296.4390563964844,292.9239807128906,296.4364929199219,296.4937744140625,284.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543792206794,2.3917200664413943e-08,0.0011543552391231,-0.0616091229021549,0.0,0.0,0.0,-0.016669550910592,60.0,19.444313049316406,0.0,-9.085648855489128e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0001083320166799,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1596374511719,0.0,0.0,0.0001140794338425,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,8.425907435594127e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001140789609053,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,0.0005411338061094,286.3838195800781,294.1499938964844,296.4390563964844,292.9239807128906,296.4364929199219,296.4937744140625,284.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543792206794,2.3917200664413943e-08,0.0011543552391231,-0.0616091229021549,0.0,0.0,0.0,-0.016669550910592,60.0,19.444313049316406,0.0,-9.085648855489128e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001079762732842,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487121582031,0.0,0.0,0.0001137048093369,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,8.398236968787387e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0001137043363996,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0005393569008447,286.3637390136719,294.1499938964844,296.3822326660156,292.9829406738281,296.43585205078125,296.4359436035156,284.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505872244015,2.347366567789777e-08,0.0011505637085065,-0.0604532212018966,0.0,0.0,0.0,-0.0164496768265962,60.0,19.28459548950196,0.0,-9.026049241356304e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.0001079762732842,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1487121582031,0.0,0.0,0.0001137048093369,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,8.398236968787387e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,0.0001137043363996,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0005393569008447,286.3637390136719,294.1499938964844,296.3822326660156,292.9829406738281,296.43585205078125,296.4359436035156,284.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505872244015,2.347366567789777e-08,0.0011505637085065,-0.0604532212018966,0.0,0.0,0.0,-0.0164496768265962,60.0,19.28459548950196,0.0,-9.026049241356304e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001075537002179,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377258300781,0.0,0.0,0.0001132598117692,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,8.365368557861075e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001132593533839,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0005372462328523,286.3436889648437,294.1499938964844,296.32720947265625,293.0390014648437,296.43414306640625,296.3801574707031,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.016188520938158,60.0,19.11342430114746,0.0,-8.955514374520136e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001075537002179,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1377258300781,0.0,0.0,0.0001132598117692,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,8.365368557861075e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001132593533839,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0005372462328523,286.3436889648437,294.1499938964844,296.32720947265625,293.0390014648437,296.43414306640625,296.3801574707031,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.016188520938158,60.0,19.11342430114746,0.0,-8.955514374520136e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001070353973773,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1266174316406,0.0,0.0,0.0001127139985328,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.325054659508169e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001127135474234,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0005346573307178,286.32373046875,294.1499938964844,296.2742004394531,293.0915832519531,296.431396484375,296.3265380859375,284.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300756796767025e-08,0.0011405362747609,-0.0573953501880168,0.0,0.0,0.0,-0.0158682260662317,60.0,18.937862396240234,0.0,-8.869383094634031e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,0.0001070353973773,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1266174316406,0.0,0.0,0.0001127139985328,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13671875,0.0,0.0,8.325054659508169e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001127135474234,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0005346573307178,286.32373046875,294.1499938964844,296.2742004394531,293.0915832519531,296.431396484375,296.3265380859375,284.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405586265027,2.2300756796767025e-08,0.0011405362747609,-0.0573953501880168,0.0,0.0,0.0,-0.0158682260662317,60.0,18.937862396240234,0.0,-8.869383094634031e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001067448029061,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1210327148437,0.0,0.0,0.0001124079863075,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,8.302451897179708e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,0.0001124075351981,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0005332058062776,286.31378173828125,294.1499938964844,296.24853515625,293.1164245605469,296.4296569824219,296.3005676269531,284.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193852921550388e-08,0.0011374393943697,-0.0564506687223911,0.0,0.0,0.0,-0.0156886558979749,60.0,18.84772682189941,0.0,-8.821277219794865e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.0001064385141944,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1154479980469,0.0,0.0,0.0001120854431064,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,8.278628956759349e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,0.000112084999273,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0005316758761182,286.3038330078125,294.1499938964844,296.22344970703125,293.14019775390625,296.4277038574219,296.275146484375,284.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993897303938,60.0,18.77167320251465,0.0,-8.770714288175443e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0001057940098689,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1042175292969,0.0,0.0,0.0001114067345042,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,8.228499063989148e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001114063052227,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0005284565850161,286.2841186523437,294.1499938964844,296.1751403808594,293.1843566894531,296.4231262207031,296.2261962890625,284.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.6389102935791,0.0,-8.664796524726628e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,0.0001057940098689,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1042175292969,0.0,0.0,0.0001114067345042,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,8.228499063989148e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001114063052227,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,0.0005284565850161,286.2841186523437,294.1499938964844,296.1751403808594,293.1843566894531,296.4231262207031,296.2261962890625,284.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.6389102935791,0.0,-8.664796524726628e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0001051306826411,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0929870605469,0.0,0.0,0.0001107082061935,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,8.176905248546973e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001107077841879,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0005251432303339,286.2645263671875,294.1499938964844,296.1295166015625,293.2235717773437,296.417724609375,296.1798400878906,284.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.50189208984375,0.0,-8.556457942177077e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0001051306826411,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0929870605469,0.0,0.0,0.0001107082061935,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,8.176905248546973e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0001107077841879,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,0.0005251432303339,286.2645263671875,294.1499938964844,296.1295166015625,293.2235717773437,296.417724609375,296.1798400878906,284.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.50189208984375,0.0,-8.556457942177077e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001044741584337,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08172607421875,0.0,0.0,0.000110016844701,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.125841122819111e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001100164299714,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0005218639271333,286.2450866699219,294.1499938964844,296.0868530273437,293.2573547363281,296.4115905761719,296.13623046875,284.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132606305181,1.9108300719494764e-08,0.0011132415384054,-0.0490645952522754,0.0,0.0,0.0,-0.0142856054008007,60.0,18.360010147094727,0.0,-8.449902821894285e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001044741584337,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.08172607421875,0.0,0.0,0.000110016844701,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,8.125841122819111e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001100164299714,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0005218639271333,286.2450866699219,294.1499938964844,296.0868530273437,293.2573547363281,296.4115905761719,296.13623046875,284.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132606305181,1.9108300719494764e-08,0.0011132415384054,-0.0490645952522754,0.0,0.0,0.0,-0.0142856054008007,60.0,18.360010147094727,0.0,-8.449902821894285e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000103846337879,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704650878906,0.0,0.0,0.0001093557075364,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,8.077008533291519e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001093553000828,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.000518727931194,286.22589111328125,294.1499938964844,296.0473327636719,293.2851867675781,296.4046936035156,296.0957946777344,284.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325776451888487e-08,0.001106550800614,-0.0470209904015064,0.0,0.0,0.0,-0.0138976778835058,60.0,18.21508026123047,0.0,-8.348629876309135e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000103846337879,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704650878906,0.0,0.0,0.0001093557075364,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,8.077008533291519e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,0.0001093553000828,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.000518727931194,286.22589111328125,294.1499938964844,296.0473327636719,293.2851867675781,296.4046936035156,296.0957946777344,284.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325776451888487e-08,0.001106550800614,-0.0470209904015064,0.0,0.0,0.0,-0.0138976778835058,60.0,18.21508026123047,0.0,-8.348629876309135e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001035463646985,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0648498535156,0.0,0.0,0.0001090398145606,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07421875,0.0,0.0,8.053676720010117e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649719238281,0.0,0.0,0.000109039414383,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0005172295495867,286.21636962890625,294.1499938964844,296.02880859375,293.2967529296875,296.4010314941406,296.0765991210937,284.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.7951888864331522e-08,0.0011033540358766,-0.0460443571209907,0.0,0.0,0.0,-0.0137123269960284,60.0,18.14217758178711,0.0,-8.30045649991007e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.0001032607615343,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0592346191406,0.0,0.0,0.0001087390628526,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,8.031463221414015e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.000108738662675,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0005158029962331,286.2069091796875,294.1499938964844,296.0111694335937,293.306640625,296.397216796875,296.0581359863281,284.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003279360011,1.7595919388213588e-08,0.0011003103572875,-0.0451144091784954,0.0,0.0,0.0,-0.0135358590632677,60.0,18.06902885437012,0.0,-8.254721706180136e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001027383477776,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0480041503906,0.0,0.0,0.0001081889204215,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,7.990829180926085e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0001081885275198,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005131934885866,286.1880798339844,294.1499938964844,295.9786682128906,293.3212280273437,296.3892822265625,296.0235595703125,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.6944765590665156e-08,0.0010947426781058,-0.043413009494543,0.0,0.0,0.0,-0.0132130552083253,60.0,17.922229766845703,0.0,-8.171388543587454e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0001027383477776,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0480041503906,0.0,0.0,0.0001081889204215,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,7.990829180926085e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0001081885275198,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0005131934885866,286.1880798339844,294.1499938964844,295.9786682128906,293.3212280273437,296.3892822265625,296.0235595703125,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947595583274,1.6944765590665156e-08,0.0010947426781058,-0.043413009494543,0.0,0.0,0.0,-0.0132130552083253,60.0,17.922229766845703,0.0,-8.171388543587454e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001022803553496,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.000107706633571,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,7.955206820042804e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001077062406693,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005109058693051,286.16943359375,294.1499938964844,295.95001220703125,293.3283996582031,296.3810119628906,295.9919738769531,284.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898775653913,1.6373910227684974e-08,0.0010898611508309,-0.0419211238622665,0.0,0.0,0.0,-0.0129300570115447,60.0,17.77528190612793,0.0,-8.098678705437123e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439758300781,0.0,0.0,0.0001022803553496,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.03680419921875,0.0,0.0,0.000107706633571,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,7.955206820042804e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001077062406693,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005109058693051,286.16943359375,294.1499938964844,295.95001220703125,293.3283996582031,296.3810119628906,295.9919738769531,284.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898775653913,1.6373910227684974e-08,0.0010898611508309,-0.0419211238622665,0.0,0.0,0.0,-0.0129300570115447,60.0,17.77528190612793,0.0,-8.098678705437123e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001018702314468,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0256042480469,0.0,0.0,0.000107274740003,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.92330683907494e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001072743616532,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0005088573088869,286.1509704589844,294.1499938964844,295.9237365722656,293.33184814453125,296.37237548828125,295.9633483886719,284.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.630029678344727,0.0,-8.033841680799014e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001018702314468,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0256042480469,0.0,0.0,0.000107274740003,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,7.92330683907494e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0001072743616532,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0005088573088869,286.1509704589844,294.1499938964844,295.9237365722656,293.33184814453125,296.37237548828125,295.9633483886719,284.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862703151015012e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.630029678344727,0.0,-8.033841680799014e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001014802910503,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0144348144531,0.0,0.0,0.0001068641067831,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.892977009760216e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001068637284333,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005069095641374,286.1327209472656,294.1499938964844,295.898193359375,293.3355712890625,296.3634338378906,295.936767578125,284.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356793239712,60.0,17.49068832397461,0.0,-7.972437288117362e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001014802910503,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0144348144531,0.0,0.0,0.0001068641067831,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,7.892977009760216e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001068637284333,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005069095641374,286.1327209472656,294.1499938964844,295.898193359375,293.3355712890625,296.3634338378906,295.936767578125,284.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376656392618315e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356793239712,60.0,17.49068832397461,0.0,-7.972437288117362e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.000101292389445,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0088806152344,0.0,0.0,0.0001066662298399,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,7.878361793700606e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.000106665858766,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0005059709656052,286.1236877441406,294.1499938964844,295.8857116699219,293.3375244140625,296.3588562011719,295.92401123046875,284.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142441966986553e-08,0.0010793321998789,-0.0387018360197544,0.0,0.0,0.0,-0.0123195704072713,60.0,17.423538208007812,0.0,-7.942932001014924e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001011098429444,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0033264160156,0.0,0.0,0.0001064739990397,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,7.864163490012288e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001064736352418,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0005050592008046,286.1146850585937,294.1499938964844,295.8733825683594,293.33953857421875,296.35418701171875,295.9114990234375,284.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914908419427775e-08,0.0010773867834359,-0.0381068885326385,0.0,0.0,0.0,-0.0122067732736468,60.0,17.35814666748047,0.0,-7.914320576674072e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001007599275908,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,0.0001061055081663,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.836946315364912e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001061051516444,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005033113993704,286.0968017578125,294.1499938964844,295.8492736816406,293.3436584472656,296.3446960449219,295.8871154785156,284.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478742649259857e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905462488532,60.0,17.232179641723633,0.0,-7.859618733618845e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001007599275908,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9922180175781,0.0,0.0,0.0001061055081663,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.836946315364912e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0001061051516444,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0005033113993704,286.0968017578125,294.1499938964844,295.8492736816406,293.3436584472656,296.3446960449219,295.8871154785156,284.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478742649259857e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905462488532,60.0,17.232179641723633,0.0,-7.859618733618845e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001004318328341,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.981201171875,0.0,0.0,0.000105760009319,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.811427349224687e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001057596527971,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0005016725626774,286.07916259765625,294.1499938964844,295.8258056640625,293.34796142578125,296.3349914550781,295.8635559082031,284.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.113231658935547,0.0,-7.808500868122793e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001004318328341,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.981201171875,0.0,0.0,0.000105760009319,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,7.811427349224687e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001057596527971,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0005016725626774,286.07916259765625,294.1499938964844,295.8258056640625,293.34796142578125,296.3349914550781,295.8635559082031,284.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.113231658935547,0.0,-7.808500868122793e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001001252021524,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9701843261719,0.0,0.0,0.0001054370950441,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.787576760165393e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0001054367457982,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0005001409444957,286.06170654296875,294.1499938964844,295.8029479980469,293.3523864746094,296.3250427246094,295.8406982421875,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687560418418345e-08,0.0010668918257579,-0.0348969958722591,0.0,0.0,0.0,-0.0115983244031667,60.0,17.001073837280273,0.0,-7.760876030715735e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001001252021524,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9701843261719,0.0,0.0,0.0001054370950441,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.787576760165393e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0001054367457982,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0005001409444957,286.06170654296875,294.1499938964844,295.8029479980469,293.3523864746094,296.3250427246094,295.8406982421875,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687560418418345e-08,0.0010668918257579,-0.0348969958722591,0.0,0.0,0.0,-0.0115983244031667,60.0,17.001073837280273,0.0,-7.760876030715735e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
