time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.984023199649528e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9592590332031,0.0,0.0,0.0001051370054483,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.765412010485306e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0001051366634783,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0004987175925634,286.04443359375,294.1499938964844,295.7806701660156,293.3568725585937,296.3149108886719,295.8184509277344,284.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.895524978637695,0.0,-7.71674706356862e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.984023199649528e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9592590332031,0.0,0.0,0.0001051370054483,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,7.765412010485306e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0001051366634783,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0004987175925634,286.04443359375,294.1499938964844,295.7806701660156,293.3568725585937,296.3149108886719,295.8184509277344,284.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332347670313991e-08,0.0010638545500114,-0.033967800438404,0.0,0.0,0.0,-0.011422230862081,60.0,16.895524978637695,0.0,-7.71674706356862e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.970786049962044e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.95379638671875,0.0,0.0,0.0001049976126523,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,7.755115802865475e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0001049972706823,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0004980564117431,286.035888671875,294.1499938964844,295.7697448730469,293.3591613769531,296.3097229003906,295.8076171875,284.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167338330788423e-08,0.0010624439455568,-0.0335361286997795,0.0,0.0,0.0,-0.0113404309377074,60.0,16.84579849243164,0.0,-7.69628982766335e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,9.957944712368771e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483642578125,0.0,0.0,0.0001048623744281,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565124511719,0.0,0.0,7.745127368252724e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,0.0001048620397341,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0004974149633198,286.02740478515625,294.1499938964844,295.7589416503906,293.3614196777344,296.3045349121094,295.796875,284.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007261934205872e-08,0.0010610758326947,-0.033117339015007,0.0,0.0,0.0,-0.0112610775977373,60.0,16.79743194580078,0.0,-7.676469948592057e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.93345383903943e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375305175781,0.0,0.0,0.0001046044708346,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.726078183623031e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001046041434165,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0004961916711181,286.01055908203125,294.1499938964844,295.7377319335937,293.3659973144531,296.29400634765625,295.7756652832031,284.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971030537608e-08,0.0010584644041955,-0.0323185995221138,0.0,0.0,0.0,-0.0111097274348139,60.0,16.704044342041016,0.0,-7.638742260951403e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,9.93345383903943e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375305175781,0.0,0.0,0.0001046044708346,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.726078183623031e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001046041434165,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0004961916711181,286.01055908203125,294.1499938964844,295.7377319335937,293.3659973144531,296.29400634765625,295.7756652832031,284.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701971030537608e-08,0.0010584644041955,-0.0323185995221138,0.0,0.0,0.0,-0.0111097274348139,60.0,16.704044342041016,0.0,-7.638742260951403e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.911243978422136e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9267578125,0.0,0.0,0.000104370585177,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.708802877459675e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.000104370257759,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0004950822913087,285.9939270019531,294.1499938964844,295.7170104980469,293.3705749511719,296.2832946777344,295.7549743652344,284.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425100948121326e-08,0.0010560969822108,-0.0315941646695137,0.0,0.0,0.0,-0.0109724709764122,60.0,16.616811752319336,0.0,-7.604607077382752e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,9.911243978422136e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9267578125,0.0,0.0,0.000104370585177,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,7.708802877459675e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.000104370257759,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0004950822913087,285.9939270019531,294.1499938964844,295.7170104980469,293.3705749511719,296.2832946777344,295.7549743652344,284.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425100948121326e-08,0.0010560969822108,-0.0315941646695137,0.0,0.0,0.0,-0.0109724709764122,60.0,16.616811752319336,0.0,-7.604607077382752e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.89106556517072e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91607666015625,0.0,0.0,0.0001041580908349,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,7.69310790929012e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001041577706928,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.00049407442566,285.9774780273437,294.1499938964844,295.6967163085937,293.3750915527344,296.2724304199219,295.7347412109375,284.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173552832450696e-08,0.0010539460927248,-0.0309359431266784,0.0,0.0,0.0,-0.0108477687463164,60.0,16.535324096679688,0.0,-7.573659388526721e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.89106556517072e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91607666015625,0.0,0.0,0.0001041580908349,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,7.69310790929012e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001041577706928,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.00049407442566,285.9774780273437,294.1499938964844,295.6967163085937,293.3750915527344,296.2724304199219,295.7347412109375,284.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173552832450696e-08,0.0010539460927248,-0.0309359431266784,0.0,0.0,0.0,-0.0108477687463164,60.0,16.535324096679688,0.0,-7.573659388526721e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.872738883132116e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054260253906,0.0,0.0,0.0001039650960592,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,7.678852853132412e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001039647759171,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0004931590519845,285.9612731933594,294.1499938964844,295.6768493652344,293.3795166015625,296.26141357421875,295.71490478515625,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945077815767036e-08,0.0010519925272092,-0.0303380619734525,0.0,0.0,0.0,-0.0107345040887594,60.0,16.459007263183594,0.0,-7.545605740233442e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.872738883132116e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054260253906,0.0,0.0,0.0001039650960592,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,7.678852853132412e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0001039647759171,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0004931590519845,285.9612731933594,294.1499938964844,295.6768493652344,293.3795166015625,296.26141357421875,295.71490478515625,284.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945077815767036e-08,0.0010519925272092,-0.0303380619734525,0.0,0.0,0.0,-0.0107345040887594,60.0,16.459007263183594,0.0,-7.545605740233442e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,9.8644508398138e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.900146484375,0.0,0.0,0.0001038778136717,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,7.672406354686245e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001038775008055,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0004927450791001,285.9532470703125,294.1499938964844,295.66705322265625,293.3816833496094,296.2558288574219,295.7051696777344,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841749802954382e-08,0.0010511096334084,-0.0300676580518484,0.0,0.0,0.0,-0.0106832832098007,60.0,16.423229217529297,0.0,-7.532934631626631e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,9.856339602265508e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8948669433594,0.0,0.0,0.0001037924012052,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.666097371838987e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001037920883391,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0004923399537801,285.9452514648437,294.1499938964844,295.6573486328125,293.3838195800781,296.250244140625,295.6954650878906,284.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628025336264e-08,0.0010502455988898,-0.0298030208796262,0.0,0.0,0.0,-0.0106331566348671,60.0,16.388103485107422,0.0,-7.520544897943182e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.84114667517133e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843688964844,0.0,0.0,0.0001036324028973,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.654279033886269e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001036320900311,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0004915811005048,285.9294128417969,294.1499938964844,295.63818359375,293.3879699707031,296.2389831542969,295.6762390136719,284.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119822016104e-08,0.0010486242827028,-0.0293072685599327,0.0,0.0,0.0,-0.0105392402037978,60.0,16.32032585144043,0.0,-7.49736344118901e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.84114667517133e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843688964844,0.0,0.0,0.0001036324028973,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,7.654279033886269e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.0001036320900311,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0004915811005048,285.9294128417969,294.1499938964844,295.63818359375,293.3879699707031,296.2389831542969,295.6762390136719,284.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119822016104e-08,0.0010486242827028,-0.0293072685599327,0.0,0.0,0.0,-0.0105392402037978,60.0,16.32032585144043,0.0,-7.49736344118901e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.828246402321383e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8739624023437,0.0,0.0,0.0001034965534927,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,7.64424548833631e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001034962479025,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0004909367999061,285.9138488769531,294.1499938964844,295.61932373046875,293.3919372558594,296.2275390625,295.6574401855469,284.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390349996531768e-08,0.0010472489520907,-0.0288862977176904,0.0,0.0,0.0,-0.0104595012962818,60.0,16.258237838745117,0.0,-7.477707697489677e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.828246402321383e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8739624023437,0.0,0.0,0.0001034965534927,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,7.64424548833631e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001034962479025,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0004909367999061,285.9138488769531,294.1499938964844,295.61932373046875,293.3919372558594,296.2275390625,295.6574401855469,284.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472603607922,1.1390349996531768e-08,0.0010472489520907,-0.0288862977176904,0.0,0.0,0.0,-0.0104595012962818,60.0,16.258237838745117,0.0,-7.477707697489677e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.816191595746204e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86358642578125,0.0,0.0,0.0001033696025842,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.63486823416315e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.00010336930427,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.000490334641654,285.8984069824219,294.1499938964844,295.6007385253906,293.3956604003906,296.2160339355469,295.6387634277344,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.12400293517112e-08,0.0010459634941071,-0.0284928660839796,0.0,0.0,0.0,-0.0103849796578288,60.0,16.1984920501709,0.0,-7.459361484052351e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.816191595746204e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86358642578125,0.0,0.0,0.0001033696025842,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.63486823416315e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,0.00010336930427,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.000490334641654,285.8984069824219,294.1499938964844,295.6007385253906,293.3956604003906,296.2160339355469,295.6387634277344,284.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045974669978,1.12400293517112e-08,0.0010459634941071,-0.0284928660839796,0.0,0.0,0.0,-0.0103849796578288,60.0,16.1984920501709,0.0,-7.459361484052351e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.806271555135028e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.85333251953125,0.0,0.0,0.0001032651343848,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,7.627152081113309e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001032648360705,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0004898391780443,285.8832397460937,294.1499938964844,295.5823974609375,293.3991394042969,296.204345703125,295.6204833984375,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449169203639,1.1116315867809593e-08,0.001044905744493,-0.0281690638512372,0.0,0.0,0.0,-0.0103236511349678,60.0,16.143905639648438,0.0,-7.44427950394311e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.806271555135028e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.85333251953125,0.0,0.0,0.0001032651343848,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,7.627152081113309e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534545898437,0.0,0.0,0.0001032648360705,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0004898391780443,285.8832397460937,294.1499938964844,295.5823974609375,293.3991394042969,296.204345703125,295.6204833984375,284.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449169203639,1.1116315867809593e-08,0.001044905744493,-0.0281690638512372,0.0,0.0,0.0,-0.0103236511349678,60.0,16.143905639648438,0.0,-7.44427950394311e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.80155891738832e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8482360839844,0.0,0.0,0.0001032155050779,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,7.623486453667283e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001032152140396,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0004896037862636,285.8757019042969,294.1499938964844,295.57330322265625,293.4007873535156,296.198486328125,295.6113586425781,284.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,16.117305755615234,0.0,-7.437119364794853e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,9.7972500952892e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431396484375,0.0,0.0,0.0001031701322062,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,7.620134419994429e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.000103169833892,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0004893885925412,285.86822509765625,294.1499938964844,295.5642395019531,293.4023132324219,296.1925964355469,295.602294921875,284.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003803201958816e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,16.09159278869629,0.0,-7.430575976741238e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.789325849851592e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,0.0001030866769724,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,7.613970228703693e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001030863859341,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0004889928386546,285.8533935546875,294.1499938964844,295.5462951660156,293.4051818847656,296.1807556152344,295.5842590332031,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.04169273376465,0.0,-7.418547909310291e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.789325849851592e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,0.0001030866769724,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,7.613970228703693e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001030863859341,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0004889928386546,285.8533935546875,294.1499938964844,295.5462951660156,293.4051818847656,296.1807556152344,295.5842590332031,284.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.04169273376465,0.0,-7.418547909310291e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,9.783128916751592e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.822998046875,0.0,0.0,0.0001030214189086,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.609149906784296e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001030211351462,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0004886833485215,285.8388366699219,294.1499938964844,295.5284423828125,293.4076843261719,296.16876220703125,295.5664367675781,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827643670552334e-08,0.0010424372740089,-0.0274134706705808,0.0,0.0,0.0,-0.0101805431768298,60.0,15.99570083618164,0.0,-7.40914671837345e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,9.783128916751592e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.822998046875,0.0,0.0,0.0001030214189086,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,7.609149906784296e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0001030211351462,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0004886833485215,285.8388366699219,294.1499938964844,295.5284423828125,293.4076843261719,296.16876220703125,295.5664367675781,284.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827643670552334e-08,0.0010424372740089,-0.0274134706705808,0.0,0.0,0.0,-0.0101805431768298,60.0,15.99570083618164,0.0,-7.40914671837345e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.777490777196364e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.0,0.0,0.0001029620398185,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,7.604764687130228e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001029617633321,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0004884017980657,285.8243713378906,294.1499938964844,295.5107116699219,293.4097595214844,296.15673828125,295.5486755371094,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757292834284726e-08,0.0010418355232104,-0.0272293221205472,0.0,0.0,0.0,-0.010145666077733,60.0,15.950852394104004,0.0,-7.400596757634048e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.777490777196364e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.0,0.0,0.0001029620398185,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,7.604764687130228e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0001029617633321,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0004884017980657,285.8243713378906,294.1499938964844,295.5107116699219,293.4097595214844,296.15673828125,295.5486755371094,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757292834284726e-08,0.0010418355232104,-0.0272293221205472,0.0,0.0,0.0,-0.010145666077733,60.0,15.950852394104004,0.0,-7.400596757634048e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,9.773504280019552e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8031616210937,0.0,0.0,0.000102920057543,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.601662946399301e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001029197810566,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0004882026987615,285.81024169921875,294.1499938964844,295.4930419921875,293.4114074707031,296.14453125,295.5310363769531,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707515762931052e-08,0.0010414101416245,-0.0270990263670682,0.0,0.0,0.0,-0.0101209916174411,60.0,15.909335136413574,0.0,-7.394550749495465e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,9.773504280019552e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8031616210937,0.0,0.0,0.000102920057543,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.601662946399301e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0001029197810566,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996826171875,0.0,0.0,0.0004882026987615,285.81024169921875,294.1499938964844,295.4930419921875,293.4114074707031,296.14453125,295.5310363769531,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707515762931052e-08,0.0010414101416245,-0.0270990263670682,0.0,0.0,0.0,-0.0101209916174411,60.0,15.909335136413574,0.0,-7.394550749495465e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,9.77154923020862e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7982482910156,0.0,0.0,0.000102899466583,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,7.600142271257937e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79833984375,0.0,0.0,0.0001028991900966,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0004881050554104,285.8031616210937,294.1499938964844,295.4842224121094,293.4120483398437,296.138427734375,295.522216796875,284.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412129340693,1.0683110396314532e-08,0.0010412022238597,-0.0270351413637399,0.0,0.0,0.0,-0.0101088965311646,60.0,15.888649940490724,0.0,-7.39158707574461e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,9.769996540853754e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933654785156,0.0,0.0,0.0001028831102303,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,7.598933734698221e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001028828410198,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.000488027522806,285.796142578125,294.1499938964844,295.47540283203125,293.4125671386719,296.13232421875,295.513427734375,284.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410465765744,1.0663709915093024e-08,0.0010410358663648,-0.0269843582063913,0.0,0.0,0.0,-0.0100992759689688,60.0,15.868491172790527,0.0,-7.389231626575565e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,9.767590381670745e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835998535156,0.0,0.0,0.0001028577753459,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,7.597062358399853e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001028575061354,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0004879074112977,285.7822570800781,294.1499938964844,295.4577941894531,293.4132385253906,296.1199951171875,295.4958190917969,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.0633635305623557e-08,0.0010407780064269,-0.026905633509159,0.0,0.0,0.0,-0.0100843636319041,60.0,15.829301834106444,0.0,-7.38558085799923e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,9.767590381670745e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835998535156,0.0,0.0,0.0001028577753459,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,7.597062358399853e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001028575061354,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0004879074112977,285.7822570800781,294.1499938964844,295.4577941894531,293.4132385253906,296.1199951171875,295.4958190917969,284.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.0633635305623557e-08,0.0010407780064269,-0.026905633509159,0.0,0.0,0.0,-0.0100843636319041,60.0,15.829301834106444,0.0,-7.38558085799923e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,9.766199946170671e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0001028431288432,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.595980423502624e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001028428596328,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0004878379986621,285.7685241699219,294.1499938964844,295.44012451171875,293.4133605957031,296.10760498046875,295.4782409667969,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.061621279774272e-08,0.0010406291112303,-0.0268600266426801,0.0,0.0,0.0,-0.0100757265463471,60.0,15.791719436645508,0.0,-7.383466993360346e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,9.766199946170671e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0001028431288432,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,7.595980423502624e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001028428596328,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0004878379986621,285.7685241699219,294.1499938964844,295.44012451171875,293.4133605957031,296.10760498046875,295.4782409667969,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406397050246,1.061621279774272e-08,0.0010406291112303,-0.0268600266426801,0.0,0.0,0.0,-0.0100757265463471,60.0,15.791719436645508,0.0,-7.383466993360346e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,9.765712457010522e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0001028379847411,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.595599890919402e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001028377228067,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0004878136969637,285.7550354003906,294.1499938964844,295.42236328125,293.41290283203125,296.0950927734375,295.4606018066406,284.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405869688838,1.0610042622261062e-08,0.0010405763750895,-0.0268438756465911,0.0,0.0,0.0,-0.0100726680830121,60.0,15.755650520324709,0.0,-7.382718081316852e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
