time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,9.765712457010522e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643737792969,0.0,0.0,0.0001028379847411,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.595599890919402e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001028377228067,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0004878136969637,285.7550354003906,294.1499938964844,295.42236328125,293.41290283203125,296.0950927734375,295.4606018066406,284.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405869688838,1.0610042622261062e-08,0.0010405763750895,-0.0268438756465911,0.0,0.0,0.0,-0.0100726680830121,60.0,15.755650520324709,0.0,-7.382718081316852e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.765956201590598e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0001028405531542,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,7.595789793413132e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001028402912197,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.0004878259205725,285.7417297363281,294.1499938964844,295.4045104980469,293.4118347167969,296.0824890136719,295.4429016113281,284.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612988710079208e-08,0.0010406014043837,-0.0268515888601541,0.0,0.0,0.0,-0.0100741274654865,60.0,15.720704078674316,0.0,-7.38307548431294e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.765956201590598e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.0001028405531542,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,7.595789793413132e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001028402912197,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.0004878259205725,285.7417297363281,294.1499938964844,295.4045104980469,293.4118347167969,296.0824890136719,295.4429016113281,284.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040611998178,1.0612988710079208e-08,0.0010406014043837,-0.0268515888601541,0.0,0.0,0.0,-0.0100741274654865,60.0,15.720704078674316,0.0,-7.38307548431294e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,9.7663993074093e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75018310546875,0.0,0.0,0.000102845217043,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,7.596133218612522e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001028449551085,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0004878480685874,285.7351379394531,294.1499938964844,295.3955383300781,293.4110412597656,296.076171875,295.4339904785156,284.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659029968,1.061845988914456e-08,0.0010406484361737,-0.0268659088760614,0.0,0.0,0.0,-0.0100768413394689,60.0,15.703609466552734,0.0,-7.383739841770878e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75048828125,0.0,0.0,9.76702503976412e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455139160156,0.0,0.0,0.0001028517945087,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,7.596619980176911e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,0.0001028515398502,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,0.0004878793261013,285.7286071777344,294.1499938964844,295.38653564453125,293.4100952148437,296.0697937011719,295.4250793457031,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407252702862,1.0626205693142763e-08,0.0010407146764919,-0.0268861837685108,0.0,0.0,0.0,-0.010080681182444,60.0,15.686718940734863,0.0,-7.38467917926755e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.769079770194368e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,0.0001028734332066,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.598217780468985e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001028731785481,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.000487982033519,285.7156982421875,294.1499938964844,295.3683776855469,293.4076843261719,296.0569763183594,295.4071350097656,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409431997686,1.065172039460549e-08,0.0010409326059743,-0.0269529744982719,0.0,0.0,0.0,-0.0100933285430073,60.0,15.653651237487791,0.0,-7.38777643505273e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.769079770194368e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,0.0001028734332066,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,7.598217780468985e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001028731785481,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.000487982033519,285.7156982421875,294.1499938964844,295.3683776855469,293.4076843261719,296.0569763183594,295.4071350097656,284.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409431997686,1.065172039460549e-08,0.0010409326059743,-0.0269529744982719,0.0,0.0,0.0,-0.0100933285430073,60.0,15.653651237487791,0.0,-7.38777643505273e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,9.772300836630166e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269897460937,0.0,0.0,0.0001029073464451,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.600722165079787e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001029070990625,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0004881429777015,285.7029724121094,294.1499938964844,295.3500061035156,293.404541015625,296.0440979003906,295.3890380859375,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412853443995,1.0691761254122412e-08,0.0010412746341899,-0.0270577874034643,0.0,0.0,0.0,-0.0101131768897175,60.0,15.621415138244627,0.0,-7.392637968450799e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,9.772300836630166e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269897460937,0.0,0.0,0.0001029073464451,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,7.600722165079787e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0001029070990625,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0004881429777015,285.7029724121094,294.1499938964844,295.3500061035156,293.404541015625,296.0440979003906,295.3890380859375,284.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412853443995,1.0691761254122412e-08,0.0010412746341899,-0.0270577874034643,0.0,0.0,0.0,-0.0101131768897175,60.0,15.621415138244627,0.0,-7.392637968450799e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.782117558643222e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.71783447265625,0.0,0.0,0.0001030107159749,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.60835682740435e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001030104685924,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0004886334063485,285.6904296875,294.1499938964844,295.3316955566406,293.4010009765625,296.03106689453125,295.3707275390625,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423306375741,1.0813988815527864e-08,0.0010423198109492,-0.0273777302354574,0.0,0.0,0.0,-0.0101737696677446,60.0,15.594145774841309,0.0,-7.407486890542715e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.782117558643222e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.71783447265625,0.0,0.0,0.0001030107159749,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.60835682740435e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001030104685924,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0004886334063485,285.6904296875,294.1499938964844,295.3316955566406,293.4010009765625,296.03106689453125,295.3707275390625,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423306375741,1.0813988815527864e-08,0.0010423198109492,-0.0273777302354574,0.0,0.0,0.0,-0.0101737696677446,60.0,15.594145774841309,0.0,-7.407486890542715e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.806731395656244e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7087707519531,0.0,0.0,0.000103269914689,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.627500599483028e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001032696673064,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.00048986292677,285.67803955078125,294.1499938964844,295.31378173828125,293.3973999023437,296.0179443359375,295.3521423339844,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449513792991,1.1120589782365188e-08,0.0010449403198435,-0.0281802527606487,0.0,0.0,0.0,-0.0103257596492767,60.0,15.58163356781006,-0.0,-7.44480033176842e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,9.806731395656244e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7087707519531,0.0,0.0,0.000103269914689,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,7.627500599483028e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001032696673064,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.00048986292677,285.67803955078125,294.1499938964844,295.31378173828125,293.3973999023437,296.0179443359375,295.3521423339844,284.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449513792991,1.1120589782365188e-08,0.0010449403198435,-0.0281802527606487,0.0,0.0,0.0,-0.0103257596492767,60.0,15.58163356781006,-0.0,-7.44480033176842e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,9.825311281019822e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.70428466796875,0.0,0.0,0.0001034655651892,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,7.641951378900558e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001034653178066,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0004907910479232,285.67193603515625,294.1499938964844,295.304931640625,293.39556884765625,296.0113220214844,295.3427429199219,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046931836754,1.135205085489588e-08,0.0010469205444678,-0.0287860613316297,0.0,0.0,0.0,-0.0104405097663402,60.0,15.583468437194824,-0.0,-7.47303161574564e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,9.846458851825446e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6997985839844,0.0,0.0,0.0001036882604239,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,7.658399408683181e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001036880203173,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004918474587611,285.66583251953125,294.1499938964844,295.2961730957031,293.3937683105469,296.0046691894531,295.33331298828125,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049185404554,1.1615515660423624e-08,0.0010491738794371,-0.0294755958020687,0.0,0.0,0.0,-0.0105711231008172,60.0,15.588802337646484,-0.0,-7.505230570359346e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.89996551652439e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908569335937,0.0,0.0,0.0001042517105815,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.700015703449026e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001042514704749,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.000494520238135,285.6537475585937,294.1499938964844,295.2789001464844,293.3900756835937,295.99127197265625,295.31427001953125,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548835853114,1.2282127315188518e-08,0.0010548713617026,-0.0312200561165809,0.0,0.0,0.0,-0.0109015777707099,60.0,15.613962173461914,-0.0,-7.587009775988919e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.89996551652439e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6908569335937,0.0,0.0,0.0001042517105815,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.700015703449026e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001042514704749,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.000494520238135,285.6537475585937,294.1499938964844,295.2789001464844,293.3900756835937,295.99127197265625,295.31427001953125,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548835853114,1.2282127315188518e-08,0.0010548713617026,-0.0312200561165809,0.0,0.0,0.0,-0.0109015777707099,60.0,15.613962173461914,-0.0,-7.587009775988919e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.967826190404594e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819763183594,0.0,0.0,0.0001049663114827,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.752795499982312e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001049660713761,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004979100776836,285.6418151855469,294.1499938964844,295.26190185546875,293.3863830566406,295.9776916503906,295.29510498046875,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621136752888,1.3127597675577364e-08,0.0010621005203574,-0.03343216329813,0.0,0.0,0.0,-0.011320712044835,60.0,15.65955638885498,-0.0,-7.69136789813274e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865234375,0.0,0.0,9.967826190404594e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6819763183594,0.0,0.0,0.0001049663114827,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,7.752795499982312e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001049660713761,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004979100776836,285.6418151855469,294.1499938964844,295.26190185546875,293.3863830566406,295.9776916503906,295.29510498046875,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621136752888,1.3127597675577364e-08,0.0010621005203574,-0.03343216329813,0.0,0.0,0.0,-0.011320712044835,60.0,15.65955638885498,-0.0,-7.69136789813274e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001004805526463,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6731262207031,0.0,0.0,0.000105811166577,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,7.815196295268834e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001058109264704,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005019176751375,285.6299743652344,294.1499938964844,295.2451477050781,293.3826599121094,295.9639587402344,295.2759094238281,284.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706615867093,1.4127193637136772e-08,0.0010706475004553,-0.0360469035804271,0.0,0.0,0.0,-0.011816251091659,60.0,15.72396755218506,-0.0,-7.815667402155668e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001004805526463,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6731262207031,0.0,0.0,0.000105811166577,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,7.815196295268834e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001058109264704,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005019176751375,285.6299743652344,294.1499938964844,295.2451477050781,293.3826599121094,295.9639587402344,295.2759094238281,284.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706615867093,1.4127193637136772e-08,0.0010706475004553,-0.0360469035804271,0.0,0.0,0.0,-0.011816251091659,60.0,15.72396755218506,-0.0,-7.815667402155668e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001013886430882,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.664306640625,0.0,0.0,0.0001067674238584,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.885824743425474e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001067671837517,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0005064537981525,285.6182556152344,294.1499938964844,295.2286376953125,293.37890625,295.9500732421875,295.2568054199219,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803365148603,1.5258621033353847e-08,0.0010803212644532,-0.0390056073665618,0.0,0.0,0.0,-0.0123771438375115,60.0,15.804616928100586,-0.0,-7.95756136540149e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001013886430882,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.664306640625,0.0,0.0,0.0001067674238584,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,7.885824743425474e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0001067671837517,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0005064537981525,285.6182556152344,294.1499938964844,295.2286376953125,293.37890625,295.9500732421875,295.2568054199219,284.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803365148603,1.5258621033353847e-08,0.0010803212644532,-0.0390056073665618,0.0,0.0,0.0,-0.0123771438375115,60.0,15.804616928100586,-0.0,-7.95756136540149e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001018754992401,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.659912109375,0.0,0.0,0.0001072801096597,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,7.92369173723273e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.0001072798695531,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005088857724331,285.6124572753906,294.1499938964844,295.220458984375,293.37701416015625,295.9430236816406,295.2473449707031,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855247965082,1.5865232683154318e-08,0.0010855089640244,-0.0405914932489395,0.0,0.0,0.0,-0.0126778697595,60.0,15.850624084472656,-0.0,-8.034162135572842e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001023772929329,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.655517578125,0.0,0.0,0.0001078085188055,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.96271997387521e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001078082859748,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0005113923107273,285.6066589355469,294.1499938964844,295.2123107910156,293.3751525878906,295.9359741210937,295.2379455566406,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908711701631,1.6490455223561185e-08,0.0010908546391874,-0.0422257259488105,0.0,0.0,0.0,-0.0129878176376223,60.0,15.89946746826172,-0.0,-8.1134970741914e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001034009255818,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6467590332031,0.0,0.0,0.000108886451926,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,8.042334957281128e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001088862118194,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0005165055627003,285.5951538085937,294.1499938964844,295.1961669921875,293.3713684082031,295.9217224121094,295.21942138671875,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017760261893,1.7765882986964243e-08,0.0011017583310604,-0.0455584488809108,0.0,0.0,0.0,-0.013620089739561,60.0,16.002418518066406,-0.0,-8.2765438946808e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001034009255818,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6467590332031,0.0,0.0,0.000108886451926,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,8.042334957281128e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001088862118194,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0005165055627003,285.5951538085937,294.1499938964844,295.1961669921875,293.3713684082031,295.9217224121094,295.21942138671875,285.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017760261893,1.7765882986964243e-08,0.0011017583310604,-0.0455584488809108,0.0,0.0,0.0,-0.013620089739561,60.0,16.002418518066406,-0.0,-8.2765438946808e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001044128730427,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380310058594,0.0,0.0,0.0001099520814022,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,8.121041901176795e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001099518412956,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.000521560490597,285.5837707519531,294.1499938964844,295.18017578125,293.3676147460937,295.9072570800781,295.20135498046875,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.902677304599365e-08,0.0011125396704301,-0.0488517098128795,0.0,0.0,0.0,-0.0142451655119657,60.0,16.10893440246582,-0.0,-8.439323551101553e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001044128730427,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6380310058594,0.0,0.0,0.0001099520814022,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,8.121041901176795e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001099518412956,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.000521560490597,285.5837707519531,294.1499938964844,295.18017578125,293.3676147460937,295.9072570800781,295.20135498046875,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125587625429,1.902677304599365e-08,0.0011125396704301,-0.0488517098128795,0.0,0.0,0.0,-0.0142451655119657,60.0,16.10893440246582,-0.0,-8.439323551101553e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001053406595019,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6293640136719,0.0,0.0,0.0001109290824388,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,8.193203393602744e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001109288496081,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005261949845589,285.572509765625,294.1499938964844,295.164306640625,293.36383056640625,295.8926696777344,295.1837158203125,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224439367651,2.018280298443642e-08,0.0011224237969145,-0.0518697313964366,0.0,0.0,0.0,-0.0148182539269328,60.0,16.210708618164062,-0.0,-8.589957189997224e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001053406595019,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6293640136719,0.0,0.0,0.0001109290824388,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,8.193203393602744e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001109288496081,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005261949845589,285.572509765625,294.1499938964844,295.164306640625,293.36383056640625,295.8926696777344,295.1837158203125,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224439367651,2.018280298443642e-08,0.0011224237969145,-0.0518697313964366,0.0,0.0,0.0,-0.0148182539269328,60.0,16.210708618164062,-0.0,-8.589957189997224e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001061095608747,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6207275390625,0.0,0.0,0.000111738765554,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,8.25300594442524e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001117385399993,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005300358170643,285.5613708496094,294.1499938964844,295.1485595703125,293.3600769042969,295.8779602050781,295.16656494140625,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306385276839,2.1140854400414355e-08,0.0011306173400953,-0.0543698370456695,0.0,0.0,0.0,-0.01529320795089,60.0,16.298519134521484,-0.0,-8.715801413927694e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001061095608747,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6207275390625,0.0,0.0,0.000111738765554,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,8.25300594442524e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001117385399993,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0005300358170643,285.5613708496094,294.1499938964844,295.1485595703125,293.3600769042969,295.8779602050781,295.16656494140625,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306385276839,2.1140854400414355e-08,0.0011306173400953,-0.0543698370456695,0.0,0.0,0.0,-0.01529320795089,60.0,16.298519134521484,-0.0,-8.715801413927694e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0001064126045093,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.616455078125,0.0,0.0,0.0001120578890549,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,8.276576409116387e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001120576635003,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0005315496237017,285.5558776855469,294.1499938964844,295.14068603515625,293.35821533203125,295.8705444335937,295.1581726074219,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338695185258,2.1518445691981483e-08,0.0011338479816913,-0.0553549155592918,0.0,0.0,0.0,-0.0154804056510329,60.0,16.334304809570312,-0.0,-8.765650960640414e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001066480908775,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6122131347656,0.0,0.0,0.0001123058682424,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,8.29489144962281e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001123056354117,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0005327259423211,285.5504455566406,294.1499938964844,295.1328430175781,293.3563232421875,295.8631286621094,295.1498718261719,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363772209733,2.1811844774788373e-08,0.0011363554513081,-0.0561202429234981,0.0,0.0,0.0,-0.015625849366188,60.0,16.362579345703125,-0.0,-8.804483542235175e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001069663267116,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6037902832031,0.0,0.0,0.0001126409770222,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,8.319642802234739e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001126407514675,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0005343155935406,285.5397033691406,294.1499938964844,295.1171569824219,293.35260009765625,295.8482360839844,295.1335144042969,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397675843909,2.22083134104878e-08,0.0011397453490644,-0.0571542754769325,0.0,0.0,0.0,-0.0158223956823349,60.0,16.399211883544922,-0.0,-8.857093547476327e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001069663267116,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6037902832031,0.0,0.0,0.0001126409770222,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,8.319642802234739e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001126407514675,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0005343155935406,285.5397033691406,294.1499938964844,295.1171569824219,293.35260009765625,295.8482360839844,295.1335144042969,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397675843909,2.22083134104878e-08,0.0011397453490644,-0.0571542754769325,0.0,0.0,0.0,-0.0158223956823349,60.0,16.399211883544922,-0.0,-8.857093547476327e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001067153789335,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.59552001953125,0.0,0.0,0.0001123767142416,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,8.300123590743169e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.000112376488687,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0005330621497705,285.5292358398437,294.1499938964844,295.1015014648437,293.3489074707031,295.8333740234375,295.1176147460937,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370959691703,2.1895505852853603e-08,0.0011370740830898,-0.0563384518027305,0.0,0.0,0.0,-0.0156673397868871,60.0,16.379974365234375,-0.0,-8.815571561626714e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001067153789335,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.59552001953125,0.0,0.0,0.0001123767142416,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,8.300123590743169e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.000112376488687,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0005330621497705,285.5292358398437,294.1499938964844,295.1015014648437,293.3489074707031,295.8333740234375,295.1176147460937,285.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370959691703,2.1895505852853603e-08,0.0011370740830898,-0.0563384518027305,0.0,0.0,0.0,-0.0156673397868871,60.0,16.379974365234375,-0.0,-8.815571561626714e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
