time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001058935013134,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0001115112318075,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,8.236199209932238e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001115110135287,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0005289567634463,285.51904296875,294.1499938964844,295.0858459472656,293.3452453613281,295.8185729980469,295.1022033691406,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283396743237,2.0871254946541743e-08,0.0011283187195658,-0.0536663904786109,0.0,0.0,0.0,-0.0151595901697874,60.0,16.29264259338379,-0.0,-8.680295593421763e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001058935013134,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.5874328613281,0.0,0.0,0.0001115112318075,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,8.236199209932238e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0001115110135287,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0005289567634463,285.51904296875,294.1499938964844,295.0858459472656,293.3452453613281,295.8185729980469,295.1022033691406,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283396743237,2.0871254946541743e-08,0.0011283187195658,-0.0536663904786109,0.0,0.0,0.0,-0.0151595901697874,60.0,16.29264259338379,-0.0,-8.680295593421763e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,0.0001053434098139,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.5829772949219,0.0,0.0,0.000110931956442,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,8.193414396373555e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001109317454393,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0005262090126052,285.51348876953125,294.1499938964844,295.0770568847656,293.3432006835937,295.8103332519531,295.0937194824219,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122478628531,2.0185732196864592e-08,0.0011224583722651,-0.0518773682415485,0.0,0.0,0.0,-0.0148197542876005,60.0,16.224565505981445,-0.0,-8.59033946198906e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001048771882778,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.5795593261719,0.0,0.0,0.0001104409966501,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.157151751220226e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001104407856473,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0005238801240921,285.5092163085937,294.1499938964844,295.07012939453125,293.34161376953125,295.8039245605469,295.0871887207031,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175088584423,1.96047231781904e-08,0.0011174891842529,-0.0503607168793678,0.0,0.0,0.0,-0.0145317185670137,60.0,16.15997886657715,-0.0,-8.514464866493655e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001043379234033,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.57568359375,0.0,0.0,0.0001098731227102,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,8.115208765957505e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0001098729189834,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.000521186448168,285.50439453125,294.1499938964844,295.062255859375,293.3398132324219,295.796630859375,295.0797424316406,285.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111765159294,1.8932714951347407e-08,0.0011117461835965,-0.0486060865223407,0.0,0.0,0.0,-0.0141985910013318,60.0,16.085498809814453,-0.0,-8.427124953414022e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0001037692127283,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5718688964844,0.0,0.0,0.000109274238639,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,8.070975309237838e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001092740349122,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0005183456232771,285.49969482421875,294.1499938964844,295.0543518066406,293.3380126953125,295.78936767578125,295.0724182128906,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056988732889,1.8224000086775053e-08,0.0011056805960834,-0.0467551536858081,0.0,0.0,0.0,-0.013847223483026,60.0,16.003660202026367,-0.0,-8.335502599265966e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000102611767943,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5644226074219,0.0,0.0,0.0001080553920473,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.980950613273308e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0001080551883205,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0005125640309415,285.490478515625,294.1499938964844,295.0384826660156,293.3344421386719,295.7749938964844,295.0578918457031,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781664058385104e-08,0.0010933502344414,-0.0429867841303348,0.0,0.0,0.0,-0.0131322098895907,60.0,15.8319673538208,-0.0,-8.150581010113457e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000102611767943,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5644226074219,0.0,0.0,0.0001080553920473,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,7.980950613273308e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0001080551883205,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,0.0005125640309415,285.490478515625,294.1499938964844,295.0384826660156,293.3344421386719,295.7749938964844,295.0578918457031,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933671146631,1.6781664058385104e-08,0.0010933502344414,-0.0429867841303348,0.0,0.0,0.0,-0.0131322098895907,60.0,15.8319673538208,-0.0,-8.150581010113457e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001014697991195,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55718994140625,0.0,0.0,0.0001068528290488,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.892130088293925e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.000106852632598,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0005068597383797,285.4815979003906,294.1499938964844,295.0224914550781,293.3309326171875,295.7607116699219,295.04351806640625,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811981046572,1.5358628147055242e-08,0.0010811827378347,-0.03926707431674,0.0,0.0,0.0,-0.0124267535284161,60.0,15.655534744262695,-0.0,-7.970164261905668e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001014697991195,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.55718994140625,0.0,0.0,0.0001068528290488,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,7.892130088293925e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.000106852632598,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0005068597383797,285.4815979003906,294.1499938964844,295.0224914550781,293.3309326171875,295.7607116699219,295.04351806640625,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811981046572,1.5358628147055242e-08,0.0010811827378347,-0.03926707431674,0.0,0.0,0.0,-0.0124267535284161,60.0,15.655534744262695,-0.0,-7.970164261905668e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001003952056635,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0001057212284649,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,7.808549707988277e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001057210320141,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0005014920025132,285.4730224609375,294.1499938964844,295.0063781738281,293.32745361328125,295.7465515136719,295.029296875,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069747027941,1.4019570393486449e-08,0.0010697330581024,-0.0357654131948947,0.0,0.0,0.0,-0.0117629272863268,60.0,15.4817476272583,-0.0,-7.802236012821595e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001003952056635,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.5501403808594,0.0,0.0,0.0001057212284649,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,7.808549707988277e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001057210320141,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0005014920025132,285.4730224609375,294.1499938964844,295.0063781738281,293.32745361328125,295.7465515136719,295.029296875,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069747027941,1.4019570393486449e-08,0.0010697330581024,-0.0357654131948947,0.0,0.0,0.0,-0.0117629272863268,60.0,15.4817476272583,-0.0,-7.802236012821595e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.942250471794978e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54327392578125,0.0,0.0,0.000104696919152,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,7.732894300715998e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001046967299771,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0004966332344338,285.4646911621094,294.1499938964844,294.99005126953125,293.3240661621094,295.73248291015625,295.0151672363281,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593817569315,1.2807497284939018e-08,0.0010593689512461,-0.032594695687294,0.0,0.0,0.0,-0.0111620519310235,60.0,15.316669464111328,-0.0,-7.651772904182509e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.942250471794978e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.54327392578125,0.0,0.0,0.000104696919152,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,7.732894300715998e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001046967299771,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0004966332344338,285.4646911621094,294.1499938964844,294.99005126953125,293.3240661621094,295.73248291015625,295.0151672363281,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593817569315,1.2807497284939018e-08,0.0010593689512461,-0.032594695687294,0.0,0.0,0.0,-0.0111620519310235,60.0,15.316669464111328,-0.0,-7.651772904182509e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.89910404314287e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5399475097656,0.0,0.0,0.0001042425719788,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,7.699336129007861e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001042423828039,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0004944779793731,285.4606628417969,294.1499938964844,294.9818115234375,293.3223571777344,295.7254943847656,295.0080871582031,285.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547850979492,1.226985979485562e-08,0.001054772757925,-0.0311879478394985,0.0,0.0,0.0,-0.0108955278992652,60.0,15.23997402191162,-0.0,-7.585499872675427e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,9.856800170382483e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.53662109375,0.0,0.0,0.000103797079646,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,7.666432065889239e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.000103796897747,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.000492364866659,285.4566650390625,294.1499938964844,294.9735412597656,293.3207092285156,295.718505859375,295.0010986328125,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502779623493,1.174271524462256e-08,0.0010502662044018,-0.0298084802925586,0.0,0.0,0.0,-0.0106342043727636,60.0,15.164225578308104,-0.0,-7.520800693328057e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.783643326954916e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53009033203125,0.0,0.0,0.0001030267085297,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.60953189455904e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001030265266308,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004887105897068,285.4488830566406,294.1499938964844,294.956787109375,293.3174133300781,295.7045593261719,294.9869079589844,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424797656014,1.083112355360072e-08,0.0010424689389765,-0.0274225790053606,0.0,0.0,0.0,-0.0101822782307863,60.0,15.026232719421388,-0.0,-7.409569491301228e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,9.783643326954916e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.53009033203125,0.0,0.0,0.0001030267085297,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,7.60953189455904e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001030265266308,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004887105897068,285.4488830566406,294.1499938964844,294.956787109375,293.3174133300781,295.7045593261719,294.9869079589844,285.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424797656014,1.083112355360072e-08,0.0010424689389765,-0.0274225790053606,0.0,0.0,0.0,-0.0101822782307863,60.0,15.026232719421388,-0.0,-7.409569491301228e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.723090624902396e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52374267578125,0.0,0.0,0.0001023890508804,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,7.562434620922431e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001023888762574,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.000485685915919,285.4413452148437,294.1499938964844,294.9397888183594,293.3141784667969,295.690673828125,294.9725952148437,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360268643125,1.0076584011642352e-08,0.0010360168525949,-0.0254473760724067,0.0,0.0,0.0,-0.0098082199692726,60.0,14.904363632202148,-0.0,-7.318126904465316e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,9.723090624902396e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.52374267578125,0.0,0.0,0.0001023890508804,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,7.562434620922431e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001023888762574,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.000485685915919,285.4413452148437,294.1499938964844,294.9397888183594,293.3141784667969,295.690673828125,294.9725952148437,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360268643125,1.0076584011642352e-08,0.0010360168525949,-0.0254473760724067,0.0,0.0,0.0,-0.0098082199692726,60.0,14.904363632202148,-0.0,-7.318126904465316e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.673836757428944e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175476074219,0.0,0.0,0.0001018703842419,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,7.524125976487994e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001018702096189,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004832256236113,285.4339904785156,294.1499938964844,294.9225158691406,293.3110046386719,295.6767578125,294.95819091796875,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307778138667,9.462834071882751e-09,0.0010307682678103,-0.023840507492423,0.0,0.0,0.0,-0.0095039559528231,60.0,14.796963691711426,-0.0,-7.244165090014576e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,9.673836757428944e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5175476074219,0.0,0.0,0.0001018703842419,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,7.524125976487994e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,0.0001018702096189,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004832256236113,285.4339904785156,294.1499938964844,294.9225158691406,293.3110046386719,295.6767578125,294.95819091796875,285.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307778138667,9.462834071882751e-09,0.0010307682678103,-0.023840507492423,0.0,0.0,0.0,-0.0095039559528231,60.0,14.796963691711426,-0.0,-7.244165090014576e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,9.647494152886792e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5136413574219,0.0,0.0,0.0001015929738059,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,7.503636879846454e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001015928064589,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.0004819097812287,285.4294128417969,294.1499938964844,294.9112854003906,293.3090209960937,295.6678771972656,294.9488525390625,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279710404574,9.134570433388944e-09,0.0010279619600623,-0.0229810010641813,0.0,0.0,0.0,-0.009341225028038,60.0,14.735239028930664,-0.0,-7.204761232060265e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,9.635271999286488e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.511474609375,0.0,0.0,0.0001014642693917,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.494130113627762e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001014640947687,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004812992701772,285.4268798828125,294.1499938964844,294.9049072265625,293.30792236328125,295.6628723144531,294.9434509277344,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266678873449,8.982263821621927e-09,0.0010266589233651,-0.0225821938365697,0.0,0.0,0.0,-0.0092657161876559,60.0,14.704623222351074,-0.0,-7.18651520514868e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,9.618156036594884e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.50848388671875,0.0,0.0,0.0001012840293697,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,7.48081729398109e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001012838547467,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0004804442869499,285.42340087890625,294.1499938964844,294.89599609375,293.306396484375,295.6558837890625,294.93603515625,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248445905745,8.7689748795583e-09,0.0010248358594253,-0.0220236852765083,0.0,0.0,0.0,-0.0091599831357598,60.0,14.661626815795898,-0.0,-7.161001747135742e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,9.604753722669555e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.5055236816406,0.0,0.0,0.0001011428903439,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,7.470393757103011e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001011427229968,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0004797748406417,285.4199523925781,294.1499938964844,294.8869934082031,293.3049011230469,295.64892578125,294.9284362792969,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234166402369,8.601960921339469e-09,0.0010234080255031,-0.021586338058114,0.0,0.0,0.0,-0.0090771885588765,60.0,14.623830795288086,-0.0,-7.141055391457486e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.583197243046016e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4997253417969,0.0,0.0,0.0001009158877423,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.453627040376887e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001009157276712,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004786980862263,285.4132385253906,294.1499938964844,294.8686828613281,293.3019714355469,295.63494873046875,294.912841796875,285.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211176704615,8.333316259268031e-09,0.0010211092885583,-0.020882835611701,0.0,0.0,0.0,-0.0089440029114484,60.0,14.556489944458008,-0.0,-7.109030519814041e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.583197243046016e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4997253417969,0.0,0.0,0.0001009158877423,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.453627040376887e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001009157276712,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,0.0004786980862263,285.4132385253906,294.1499938964844,294.8686828613281,293.3019714355469,295.63494873046875,294.912841796875,285.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211176704615,8.333316259268031e-09,0.0010211092885583,-0.020882835611701,0.0,0.0,0.0,-0.0089440029114484,60.0,14.556489944458008,-0.0,-7.109030519814041e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.56872245296836e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4940490722656,0.0,0.0,0.0001007634637062,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.442368223564699e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001007632963592,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0004779750888701,285.40673828125,294.1499938964844,294.8500061035156,293.2991027832031,295.620849609375,294.8964233398437,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195748182013,8.152909458658542e-09,0.0010195666691288,-0.0204103849828243,0.0,0.0,0.0,-0.0088545670732855,60.0,14.499053955078123,-0.0,-7.087564313223993e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.56872245296836e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4940490722656,0.0,0.0,0.0001007634637062,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.442368223564699e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001007632963592,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0004779750888701,285.40673828125,294.1499938964844,294.8500061035156,293.2991027832031,295.620849609375,294.8964233398437,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195748182013,8.152909458658542e-09,0.0010195666691288,-0.0204103849828243,0.0,0.0,0.0,-0.0088545670732855,60.0,14.499053955078123,-0.0,-7.087564313223993e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.561095794197172e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884948730469,0.0,0.0,0.000100683151686,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,7.436436135321856e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.000100682984339,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0004775941488333,285.400390625,294.1499938964844,294.8268127441406,293.29351806640625,295.60662841796875,294.8783569335937,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018761540763,8.057832623364902e-09,0.0010187535081058,-0.0201613903045654,0.0,0.0,0.0,-0.0088074328377842,60.0,14.448354721069336,-0.0,-7.0762645520972e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.561095794197172e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4884948730469,0.0,0.0,0.000100683151686,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,7.436436135321856e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.000100682984339,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,0.0004775941488333,285.400390625,294.1499938964844,294.8268127441406,293.29351806640625,295.60662841796875,294.8783569335937,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018761540763,8.057832623364902e-09,0.0010187535081058,-0.0201613903045654,0.0,0.0,0.0,-0.0088074328377842,60.0,14.448354721069336,-0.0,-7.0762645520972e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.559347381582484e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4830017089844,0.0,0.0,0.0001006647362373,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.435076258843765e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001006645761663,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0004775068664457,285.3941650390625,294.1499938964844,294.7954406738281,293.2826538085937,295.5921325683594,294.85760498046875,285.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035992316024476e-09,0.0010185660794377,-0.0201041921973228,0.0,0.0,0.0,-0.008796602487564,60.0,14.400299072265623,-0.0,-7.07367036056894e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.559347381582484e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4830017089844,0.0,0.0,0.0001006647362373,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.435076258843765e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001006645761663,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0004775068664457,285.3941650390625,294.1499938964844,294.7954406738281,293.2826538085937,295.5921325683594,294.85760498046875,285.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035992316024476e-09,0.0010185660794377,-0.0201041921973228,0.0,0.0,0.0,-0.008796602487564,60.0,14.400299072265623,-0.0,-7.07367036056894e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,9.56028452492319e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4803161621094,0.0,0.0,0.0001006746024359,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,7.435804582200944e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001006744423648,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0004775536654051,285.3911437988281,294.1499938964844,294.7768859863281,293.2753601074219,295.58477783203125,294.8458557128906,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047640775998843e-09,0.0010186659637838,-0.0201346985995769,0.0,0.0,0.0,-0.0088023785501718,60.0,14.37635898590088,-0.0,-7.075053787275466e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,9.56174699240364e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4776306152344,0.0,0.0,0.0001006899983622,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.436941814376041e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001006898382911,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0004776267451234,285.3881530761719,294.1499938964844,294.7565002441406,293.2668762207031,295.5772705078125,294.8327941894531,285.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188297601416,8.06583422274798e-09,0.0010188217274844,-0.0201823450624942,0.0,0.0,0.0,-0.008811398409307,60.0,14.351624488830566,-0.0,-7.077215258277647e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.564201172906904e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001007158352877,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,7.438850298058242e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001007156824925,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0004777493595611,285.3822631835937,294.1499938964844,294.71063232421875,293.2465209960937,295.56182861328125,294.8023376464844,285.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096354697784136e-09,0.001019082032144,-0.020262274891138,0.0,0.0,0.0,-0.0088265249505639,60.0,14.297737121582031,-0.0,-7.080841868400968e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754638671875,0.0,0.0,9.564201172906904e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4723815917969,0.0,0.0,0.0001007158352877,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,7.438850298058242e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,0.0001007156824925,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0004777493595611,285.3822631835937,294.1499938964844,294.71063232421875,293.2465209960937,295.56182861328125,294.8023376464844,285.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096354697784136e-09,0.001019082032144,-0.020262274891138,0.0,0.0,0.0,-0.0088265249505639,60.0,14.297737121582031,-0.0,-7.080841868400968e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.563866478856652e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672546386719,0.0,0.0,0.0001007123137242,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.438589818775654e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001007121609291,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0004777326539624,285.3765869140625,294.1499938964844,294.6584777832031,293.22198486328125,295.5457763671875,294.76617431640625,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190539760515,8.092131409398462e-09,0.0010190459433943,-0.0202512145042419,0.0,0.0,0.0,-0.0088244313374161,60.0,14.235310554504396,-0.0,-7.08034022522952e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
