time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,9.563866478856652e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4672546386719,0.0,0.0,0.0001007123137242,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,7.438589818775654e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001007121609291,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0004777326539624,285.3765869140625,294.1499938964844,294.6584777832031,293.22198486328125,295.5457763671875,294.76617431640625,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190539760515,8.092131409398462e-09,0.0010190459433943,-0.0202512145042419,0.0,0.0,0.0,-0.0088244313374161,60.0,14.235310554504396,-0.0,-7.08034022522952e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.556576696923004e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46221923828125,0.0,0.0,0.0001006355450954,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.432919665006921e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001006353923003,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004773685650434,285.3710632324219,294.1499938964844,294.6006774902344,293.193603515625,295.5289001464844,294.72430419921875,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182773694396,8.001255658030004e-09,0.0010182693367823,-0.0200132206082344,0.0,0.0,0.0,-0.008779383264482,60.0,14.159607887268066,-0.0,-7.069544949445118e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.556576696923004e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46221923828125,0.0,0.0,0.0001006355450954,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.432919665006921e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001006353923003,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004773685650434,285.3710632324219,294.1499938964844,294.6006774902344,293.193603515625,295.5289001464844,294.72430419921875,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182773694396,8.001255658030004e-09,0.0010182693367823,-0.0200132206082344,0.0,0.0,0.0,-0.008779383264482,60.0,14.159607887268066,-0.0,-7.069544949445118e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,9.544826752971858e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.45867919921875,0.0,0.0,0.0001005118101602,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,7.423780334647745e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.000100511664641,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004767816571984,285.3672180175781,294.1499938964844,294.5558776855469,293.17095947265625,295.5163269042969,294.69110107421875,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170275345444,7.854823458330884e-09,0.0010170197347179,-0.019629718735814,0.0,0.0,0.0,-0.0087068025022745,60.0,14.095367431640623,-0.0,-7.052166495213896e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,9.537777805235236e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.45733642578125,0.0,0.0,0.0001004375808406,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,7.418297900585458e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,0.0001004374353215,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.0004764295590575,285.3657531738281,294.1499938964844,294.5378112792969,293.1617126464844,295.5111999511719,294.6775207519531,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162758408114,7.766984388979381e-09,0.0010162680409848,-0.0193996708840131,0.0,0.0,0.0,-0.008663254790008,60.0,14.066025733947754,-0.0,-7.041752780878596e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,9.525148198008536e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4549255371094,0.0,0.0,0.0001003045836114,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,7.408474630210549e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0001003044380922,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004757987044285,285.3631591796875,294.1499938964844,294.50469970703125,293.14459228515625,295.5021057128906,294.65301513671875,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149345034733,7.609602725722198e-09,0.0010149268200621,-0.0189874768257141,0.0,0.0,0.0,-0.008585256524384,60.0,14.014141082763672,-0.0,-7.023113113291404e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,9.509018127573654e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4525451660156,0.0,0.0,0.0001001347263809,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.395928696496412e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001001345808617,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0004749929939862,285.3605651855469,294.1499938964844,294.4705505371094,293.1267395019531,295.49285888671875,294.6278381347656,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013213652186,7.408608837522479e-09,0.0010132062016054,-0.0184610541909933,0.0,0.0,0.0,-0.0084856059402227,60.0,13.957640647888184,-0.0,-6.99934474823749e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.465602488489822e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44793701171875,0.0,0.0,9.967753430828452e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.362160249613225e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.967738878913224e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004728243220597,285.35565185546875,294.1499938964844,294.3995056152344,293.0889892578125,295.4734191894531,294.5762634277344,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085855610668,6.867621138439972e-09,0.0010085786925628,-0.0170440766960382,0.0,0.0,0.0,-0.0082174073904752,60.0,13.82466983795166,-0.0,-6.935569984989344e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.465602488489822e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.44793701171875,0.0,0.0,9.967753430828452e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.362160249613225e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.967738878913224e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004728243220597,285.35565185546875,294.1499938964844,294.3995056152344,293.0889892578125,295.4734191894531,294.5762634277344,285.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085855610668,6.867621138439972e-09,0.0010085786925628,-0.0170440766960382,0.0,0.0,0.0,-0.0082174073904752,60.0,13.82466983795166,-0.0,-6.935569984989344e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.405759919900448e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4434509277344,0.0,0.0,9.904735634336248e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.315615948755294e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.90472181001678e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0004698350967373,285.35089111328125,294.1499938964844,294.3253173828125,293.04888916015625,295.4532165527344,294.5256042480469,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022113565355,6.121979811979372e-09,0.0010022053029388,-0.0150908920913934,0.0,0.0,0.0,-0.0078477729111909,60.0,13.67033576965332,-0.0,-6.848146227866891e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,9.405759919900448e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4434509277344,0.0,0.0,9.904735634336248e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.315615948755294e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.90472181001678e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0004698350967373,285.35089111328125,294.1499938964844,294.3253173828125,293.04888916015625,295.4532165527344,294.5256042480469,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022113565355,6.121979811979372e-09,0.0010022053029388,-0.0150908920913934,0.0,0.0,0.0,-0.0078477729111909,60.0,13.67033576965332,-0.0,-6.848146227866891e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.328599844593556e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4390869140625,0.0,0.0,9.823482105275616e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,7.255601667566225e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.823468280956148e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004659808182623,285.3463134765625,294.1499938964844,294.24859619140625,293.0067749023437,295.43212890625,294.4781188964844,285.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939902229234,5.160578187002329e-09,0.0009939849842339,-0.0125722847878932,0.0,0.0,0.0,-0.0073711681179702,60.0,13.49251651763916,-0.0,-6.736244273497506e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.328599844593556e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4390869140625,0.0,0.0,9.823482105275616e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,7.255601667566225e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,9.823468280956148e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0004659808182623,285.3463134765625,294.1499938964844,294.24859619140625,293.0067749023437,295.43212890625,294.4781188964844,285.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939902229234,5.160578187002329e-09,0.0009939849842339,-0.0125722847878932,0.0,0.0,0.0,-0.0073711681179702,60.0,13.49251651763916,-0.0,-6.736244273497506e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.25511194509454e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,9.746095747686924e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,7.198443927336484e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.746081923367456e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0004623099812306,285.3419494628906,294.1499938964844,294.1700134277344,292.9630432128906,295.41021728515625,294.4361572265625,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861554717645,4.244935514208237e-09,0.0009861512808129,-0.0101733393967151,0.0,0.0,0.0,-0.006917224265635,60.0,13.307273864746094,-0.0,-6.630524751471968e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,9.25511194509454e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4349060058594,0.0,0.0,9.746095747686924e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,7.198443927336484e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,9.746081923367456e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0004623099812306,285.3419494628906,294.1499938964844,294.1700134277344,292.9630432128906,295.41021728515625,294.4361572265625,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861554717645,4.244935514208237e-09,0.0009861512808129,-0.0101733393967151,0.0,0.0,0.0,-0.006917224265635,60.0,13.307273864746094,-0.0,-6.630524751471968e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,9.219507046509534e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4328308105469,0.0,0.0,9.708601282909513e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,7.17075090506114e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.708588186185808e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.0004605314752552,285.3398132324219,294.1499938964844,294.13018798828125,292.9407043457031,295.3990783691406,294.415771484375,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823610307648,3.801311709850097e-09,0.0009823573054745,-0.0090109966695308,0.0,0.0,0.0,-0.006697298027575,60.0,13.213642120361328,-0.0,-6.579604416856455e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.188439435092732e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.4308166503906,0.0,0.0,9.67588639468886e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,7.146587449824437e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.675873297965154e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.0004589796299114,285.3377685546875,294.1499938964844,294.09014892578125,292.9180908203125,295.38751220703125,294.39862060546875,285.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097905122675,3.414226679154808e-09,0.0009790478507056,-0.007996761240065,0.0,0.0,0.0,-0.0065054055303335,60.0,13.122300148010254,-0.0,-6.535334051704923e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.131951810559258e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4268798828125,0.0,0.0,9.616401803214104e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,7.102652307366952e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,9.616388706490396e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004561579844448,285.3337707519531,294.1499938964844,294.0096435546875,292.8722839355469,295.3638000488281,294.3672180175781,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730308665893,2.710406787898023e-09,0.0009730281890369,-0.0061525632627308,0.0,0.0,0.0,-0.0061564855277538,60.0,12.944720268249512,-0.0,-6.455221779333442e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.131951810559258e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4268798828125,0.0,0.0,9.616401803214104e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,7.102652307366952e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,9.616388706490396e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004561579844448,285.3337707519531,294.1499938964844,294.0096435546875,292.8722839355469,295.3638000488281,294.3672180175781,285.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730308665893,2.710406787898023e-09,0.0009730281890369,-0.0061525632627308,0.0,0.0,0.0,-0.0061564855277538,60.0,12.944720268249512,-0.0,-6.455221779333442e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.085097553906962e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4230651855469,0.0,0.0,9.56706135184504e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,7.066209218464792e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.567048255121335e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.000453817541711,285.32989501953125,294.1499938964844,293.9291687011719,292.8260498046875,295.33941650390625,294.3407897949219,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680376970209,2.1266117755658343e-09,0.0009680355433374,-0.0046228151768445,0.0,0.0,0.0,-0.005867070518434,60.0,12.775843620300291,-0.0,-6.389145568164167e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.085097553906962e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4230651855469,0.0,0.0,9.56706135184504e-05,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,7.066209218464792e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,9.567048255121335e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.000453817541711,285.32989501953125,294.1499938964844,293.9291687011719,292.8260498046875,295.33941650390625,294.3407897949219,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680376970209,2.1266117755658343e-09,0.0009680355433374,-0.0046228151768445,0.0,0.0,0.0,-0.005867070518434,60.0,12.775843620300291,-0.0,-6.389145568164167e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.052999666891992e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,9.53326016315259e-05,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.041243952699006e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.533247794024646e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004522141825873,285.32623291015625,294.1499938964844,293.84930419921875,292.7797546386719,295.3139343261719,294.321044921875,285.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964616832789,1.7266680307770343e-09,0.0009646151447668,-0.003574802307412,0.0,0.0,0.0,-0.0056687984615564,60.0,12.623169898986816,-0.0,-6.344074421349434e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.052999666891992e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4193725585937,0.0,0.0,9.53326016315259e-05,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,7.041243952699006e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,9.533247794024646e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004522141825873,285.32623291015625,294.1499938964844,293.84930419921875,292.7797546386719,295.3139343261719,294.321044921875,285.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964616832789,1.7266680307770343e-09,0.0009646151447668,-0.003574802307412,0.0,0.0,0.0,-0.0056687984615564,60.0,12.623169898986816,-0.0,-6.344074421349434e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,9.022437006933616e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3855895996094,0.0,0.0,9.501076419837771e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,7.017472671577707e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.501063323114069e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0004506875411607,285.27899169921875,294.1499938964844,293.7862854003906,292.74298095703125,295.2809143066406,294.3026733398437,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804192326962,1.565282015114633e-09,0.0011804177192971,-0.0029347229283303,0.0,0.0,0.0,-0.0066804913803935,60.0,14.19117546081543,-0.0,-6.301309696254975e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.019709250424056e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3786315917969,0.0,0.0,9.498203871771692e-05,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.015351002337411e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,9.498191502643748e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0004505513061303,285.2694396972656,294.1499938964844,293.7707214355469,292.7338256835937,295.27362060546875,294.2984313964844,285.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505610309541,1.501678226212277e-09,0.0011505595175549,-0.0027973672840744,0.0,0.0,0.0,-0.0065016061998903,60.0,14.29146671295166,-0.0,-6.29749976610583e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.018917626235634e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3768005371094,0.0,0.0,9.497370047029108e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.014735456323251e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,9.497357677901164e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0004505117831286,285.26776123046875,294.1499938964844,293.7320861816406,292.71112060546875,295.2665710449219,294.2750244140625,285.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961088691838,1.3021042022387519e-09,0.0009610873530618,-0.002462159609422,0.0,0.0,0.0,-0.0054588401690125,60.0,13.101395606994627,-0.0,-6.29639202998078e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.012053487822412e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.375,0.0,0.0,9.490142110735178e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,7.009396358625963e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,9.490129741607234e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,0.0004501689109019,285.2661437988281,294.1499938964844,293.6940002441406,292.68865966796875,295.2532043457031,294.2686767578125,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602531790733,1.2164643736767287e-09,0.0009602519567124,-0.0022378482390195,0.0,0.0,0.0,-0.0054158666171133,60.0,12.75564670562744,-0.0,-6.286809650646319e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.004289313452318e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3824157714844,0.0,0.0,9.48196611716412e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,7.003358041401953e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.481953748036176e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0004497811023611,285.2773742675781,294.1499938964844,293.61981201171875,292.6446838378906,295.2281494140625,294.25732421875,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008755183080211,1.035653340863973e-09,0.0008755172602832,-0.0018472300143912,0.0,0.0,0.0,-0.0049080764874815,60.0,11.867839813232422,-0.0,-6.275977426639656e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.004289313452318e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3824157714844,0.0,0.0,9.48196611716412e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,7.003358041401953e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,9.481953748036176e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0004497811023611,285.2773742675781,294.1499938964844,293.61981201171875,292.6446838378906,295.2281494140625,294.25732421875,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008755183080211,1.035653340863973e-09,0.0008755172602832,-0.0018472300143912,0.0,0.0,0.0,-0.0049080764874815,60.0,11.867839813232422,-0.0,-6.275977426639656e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.003774903248996e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.39068603515625,0.0,0.0,9.481423330726102e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,7.002957136137411e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.48141168919392e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0004497554036788,285.2890625,294.1499938964844,293.5487670898437,292.6023254394531,295.2084350585937,294.2461242675781,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006464587640948,7.998411377663213e-10,0.0006464579491876,-0.0014563367003574,0.0,0.0,0.0,-0.0036499351263046,60.0,9.792948722839355,-0.0,-6.27525622576286e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.003774903248996e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.39068603515625,0.0,0.0,9.481423330726102e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,7.002957136137411e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.48141168919392e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0004497554036788,285.2890625,294.1499938964844,293.5487670898437,292.6023254394531,295.2084350585937,294.2461242675781,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006464587640948,7.998411377663213e-10,0.0006464579491876,-0.0014563367003574,0.0,0.0,0.0,-0.0036499351263046,60.0,9.792948722839355,-0.0,-6.27525622576286e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,3.634284803410992e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39813232421875,0.0,0.0,3.827083128271624e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,2.826674608513713e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,3.827078398899175e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001815393479773,285.3009338378906,294.1499938964844,293.48150634765625,292.5619506835937,295.1786804199219,294.23516845703125,285.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005258675082586,6.23189222448417e-10,0.0005258668679744,-0.0011125076562166,0.0,0.0,0.0,-0.0029408868867903,60.0,8.446178436279297,-0.0,-1.0223979884926848e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,3.634284803410992e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.39813232421875,0.0,0.0,3.827083128271624e-05,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,2.826674608513713e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,3.827078398899175e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0001815393479773,285.3009338378906,294.1499938964844,293.48150634765625,292.5619506835937,295.1786804199219,294.23516845703125,285.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005258675082586,6.23189222448417e-10,0.0005258668679744,-0.0011125076562166,0.0,0.0,0.0,-0.0029408868867903,60.0,8.446178436279297,-0.0,-1.0223979884926848e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.017543197842316e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4815979003906,0.0,0.0,9.495922131463884e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,7.013665162958205e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,9.495910489931704e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004504431854002,285.42095947265625,294.1499938964844,293.41864013671875,292.5240478515625,295.0500183105469,294.1264953613281,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001277966512134,1.9435275611101588e-10,-0.0001277968549402,-0.0006387535249814,0.0,0.0,0.0,0.0005159578286111,60.0,8.052718162536621,-0.0,-6.294455090483099e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,9.017543197842316e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4815979003906,0.0,0.0,9.495922131463884e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,7.013665162958205e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,9.495910489931704e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004504431854002,285.42095947265625,294.1499938964844,293.41864013671875,292.5240478515625,295.0500183105469,294.1264953613281,285.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001277966512134,1.9435275611101588e-10,-0.0001277968549402,-0.0006387535249814,0.0,0.0,0.0,0.0005159578286111,60.0,8.052718162536621,-0.0,-6.294455090483099e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,2.5254315914935432e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866027832031,0.0,0.0,2.659405254235025e-05,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,1.964230432349723e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,2.659401980054099e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0001261500437976,285.42724609375,294.1499938964844,293.3890686035156,292.5061340332031,295.0230712890625,294.1221618652344,285.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675979922059,3.350698329906976e-10,0.0002675976720638,-0.0006133067072369,0.0,0.0,0.0,-0.001507532200776,60.0,7.161739349365234,-0.0,-4.936883790662705e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087890625,0.0,0.0,1.5254453501256648e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5066833496094,0.0,0.0,1.6063699149526656e-05,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,1.1864609405165538e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,1.6063679140643217e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.619885582244024e-05,285.4577941894531,294.1499938964844,293.3608093261719,292.4889831542969,295.0196533203125,294.122314453125,285.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002356270997552,2.7650015610447554e-10,0.0002356268232688,-0.0004912967560812,0.0,0.0,0.0,-0.001316052279435,60.0,5.963524341583252,-0.0,-1.801253590727469e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,9.0515473857522e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6487121582031,0.0,0.0,9.531730029266328e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.040113268885761e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.531718387734144e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0004521418304648,285.6589050292969,294.1499938964844,293.30865478515625,292.4572448730469,294.8586730957031,294.0206298828125,285.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,0.001353294821456,-6.131476437687411e-10,-0.0013532942393794,0.0002586803166195,0.0,0.0,0.0,0.0070415884256362,60.0,6.603802680969238,-0.0,-6.342008163073842e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,9.0515473857522e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6487121582031,0.0,0.0,9.531730029266328e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.040113268885761e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.531718387734144e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,0.0004521418304648,285.6589050292969,294.1499938964844,293.30865478515625,292.4572448730469,294.8586730957031,294.0206298828125,285.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,0.001353294821456,-6.131476437687411e-10,-0.0013532942393794,0.0002586803166195,0.0,0.0,0.0,0.0070415884256362,60.0,6.603802680969238,-0.0,-6.342008163073842e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
