time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,5.782201697002165e-06,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6528015136719,0.0,0.0,6.088946065574419e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,4.497281224757899e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,6.0889387896168046e-06,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,2.8883185223094188e-05,285.663818359375,294.1499938964844,293.2628173828125,292.42919921875,294.8287048339844,294.0205078125,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.168460822664201e-05,7.713351485305607e-11,6.168452819110826e-05,-0.0001411008561262,0.0,0.0,0.0,-0.0003474404511507,60.0,3.9406850337982178,-0.0,-2.5880200760219907e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,5.782201697002165e-06,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6528015136719,0.0,0.0,6.088946065574419e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,4.497281224757899e-06,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,6.0889387896168046e-06,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,2.8883185223094188e-05,285.663818359375,294.1499938964844,293.2628173828125,292.42919921875,294.8287048339844,294.0205078125,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.168460822664201e-05,7.713351485305607e-11,6.168452819110826e-05,-0.0001411008561262,0.0,0.0,0.0,-0.0003474404511507,60.0,3.9406850337982178,-0.0,-2.5880200760219907e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,2.533708084229147e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.66812071458844e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,1.970667653949932e-06,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,2.668117531356984e-06,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,1.2656348189921118e-05,285.6633605957031,294.1499938964844,293.223876953125,292.40533447265625,294.828857421875,294.0206604003906,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.699793731153477e-05,3.376745411065585e-11,2.6997902750736102e-05,-6.177734030643478e-05,0.0,0.0,0.0,-0.0001520715450169,60.0,2.4309611320495605,-0.0,-4.969289563172552e-11,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,2.533708084229147e-06,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.66812071458844e-06,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,1.970667653949932e-06,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,2.668117531356984e-06,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,1.2656348189921118e-05,285.6633605957031,294.1499938964844,293.223876953125,292.40533447265625,294.828857421875,294.0206604003906,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.699793731153477e-05,3.376745411065585e-11,2.6997902750736102e-05,-6.177734030643478e-05,0.0,0.0,0.0,-0.0001520715450169,60.0,2.4309611320495605,-0.0,-4.969289563172552e-11,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.947189028025605e-07,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,1.0474885812072898e-06,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.736725251561438e-07,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,1.0474873306520749e-06,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,4.968808298144722e-06,285.66339111328125,294.1499938964844,293.1958312988281,292.3880615234375,294.8288269042969,294.0206604003906,285.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0599290362733882e-05,1.3256960633423187e-11,1.0599276720313355e-05,-2.4253518859040923e-05,0.0,0.0,0.0,-5.970271013211459e-05,60.0,1.8386701345443728,-0.0,-7.659173642537986e-12,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,8.625574423604121e-07,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,9.083158829525928e-07,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,6.708799560328771e-07,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.083148029276344e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,4.308636562200263e-06,285.66339111328125,294.1499938964844,293.1925048828125,292.3860168457031,294.8288269042969,294.0206604003906,285.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.19104422791861e-06,1.149560741736666e-11,9.191032404487489e-06,-2.103113365592435e-05,0.0,0.0,0.0,-5.177047569304705e-05,60.0,1.7796295881271362,-0.0,-5.7591340550666725e-12,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,4.378151459150104e-07,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,4.610411394878611e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,3.405238828690927e-07,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,4.610405994753819e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,2.18696914089378e-06,285.66339111328125,294.1499938964844,293.1798400878906,292.3782043457031,294.8288269042969,294.0206604003906,285.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.664908828999614e-06,5.834651338465502e-12,4.664902917284053e-06,-1.0674511941033415e-05,0.0,0.0,0.0,-2.6276116841472685e-05,60.0,1.5820114612579346,-0.0,-1.483756910738987e-12,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,1.852246498401655e-07,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,1.9505077375470137e-07,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.440640318151054e-07,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,1.950505321701712e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,9.252319728147996e-07,285.66339111328125,294.1499938964844,293.1693115234375,292.3717041015625,294.8288269042969,294.0206604003906,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.973271992028458e-06,2.468146563863738e-12,1.973269490918028e-06,-4.515545697358903e-06,0.0,0.0,0.0,-1.1114927474409342e-05,60.0,1.4385234117507937,-0.0,-2.6556981982429895e-13,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,8.504521531449427e-09,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,8.955684194233982e-09,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,6.6146470523165135e-09,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.955673536092945e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,4.248168394838103e-08,285.66339111328125,294.1499938964844,293.1549377441406,292.3628234863281,294.8288269042969,294.0206604003906,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.062676298299269e-08,1.1334421628258345e-13,9.062664929615496e-08,-2.0737162742534565e-07,0.0,0.0,0.0,-5.104811862111092e-07,60.0,1.2433977127075195,-0.0,-5.598619377785764e-16,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,8.504521531449427e-09,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,8.955684194233982e-09,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,6.6146470523165135e-09,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.955673536092945e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,4.248168394838103e-08,285.66339111328125,294.1499938964844,293.1549377441406,292.3628234863281,294.8288269042969,294.0206604003906,285.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.062676298299269e-08,1.1334421628258345e-13,9.062664929615496e-08,-2.0737162742534565e-07,0.0,0.0,0.0,-5.104811862111092e-07,60.0,1.2433977127075195,-0.0,-5.598619377785764e-16,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-5.26015953017378e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-5.539209646521215e-10,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-4.09124706335362e-10,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-5.539202985183064e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-2.627548623124198e-09,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,5.613158826633935e-09,-7.023326995122484e-15,-5.613151721206577e-09,1.2836944840444175e-08,0.0,0.0,0.0,3.16067598760128e-08,60.0,1.118105173110962,-0.0,-2.1418003553149253e-18,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-5.26015953017378e-10,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-5.539209646521215e-10,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-4.09124706335362e-10,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-5.539202985183064e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-2.627548623124198e-09,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,5.613158826633935e-09,-7.023326995122484e-15,-5.613151721206577e-09,1.2836944840444175e-08,0.0,0.0,0.0,3.16067598760128e-08,60.0,1.118105173110962,-0.0,-2.1418003553149253e-18,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.0441962012007764e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.1526404270222343e-10,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.58993498922122e-10,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.1526377902425503e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.0211145262672972e-09,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2102140118107627e-09,-2.761481991561893e-15,-2.2102113472755036e-09,5.035419636811865e-09,0.0,0.0,0.0,1.2441887520253658e-08,60.0,1.0370135307312012,-0.0,-3.2346427394912767e-19,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.0441962012007764e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.1526404270222343e-10,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.58993498922122e-10,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.1526377902425503e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.0211145262672972e-09,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2102140118107627e-09,-2.761481991561893e-15,-2.2102113472755036e-09,5.035419636811865e-09,0.0,0.0,0.0,1.2441887520253658e-08,60.0,1.0370135307312012,-0.0,-3.2346427394912767e-19,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-8.417278679617722e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-8.863813155679523e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-6.546791581074629e-11,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-8.863802747338667e-11,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-4.2045888992703335e-10,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,9.087864905055201e-10,-1.139108118675949e-15,-9.087853802824951e-10,2.071590454733041e-09,0.0,0.0,0.0,5.107722245156765e-09,60.0,0.9644525647163392,-0.0,-5.484342524310967e-20,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-8.417278679617722e-11,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-8.863813155679523e-11,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-6.546791581074629e-11,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-8.863802747338667e-11,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-4.2045888992703335e-10,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,9.087864905055201e-10,-1.139108118675949e-15,-9.087853802824951e-10,2.071590454733041e-09,0.0,0.0,0.0,5.107722245156765e-09,60.0,0.9644525647163392,-0.0,-5.484342524310967e-20,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-5.423899870904414e-11,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-5.711636719141211e-11,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-4.2186011628420055e-11,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-5.711629780247306e-11,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-2.709339974593661e-10,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,5.860712470884262e-10,-7.363282292074458e-16,-5.860705254434602e-10,1.335390575896156e-09,0.0,0.0,0.0,3.3032847568392754e-09,60.0,0.9316556453704834,-0.0,-2.277217401924688e-20,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-3.4794830211515304e-11,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-3.664068701225709e-11,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-2.7062723589876825e-11,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-3.664064190944672e-11,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.738067190171222e-10,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,3.831717165780901e-10,-4.818698439129198e-16,-3.8317124473330466e-10,8.693137876214503e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,0.9003534317016602,-0.0,-9.371532248603155e-21,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-1.5606503936393956e-11,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-1.6434426736156027e-11,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.2138427415986364e-11,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-1.6434405919474315e-11,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-7.795742523741822e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6699465421599058e-10,-1.8194750780500102e-16,-1.6699447380474908e-10,3.8155220649649374e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.8405560255050659,-0.0,-1.8853520170066635e-21,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-1.5606503936393956e-11,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-1.6434426736156027e-11,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.2138427415986364e-11,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-1.6434405919474315e-11,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-7.795742523741822e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6699465421599058e-10,-1.8194750780500102e-16,-1.6699447380474908e-10,3.8155220649649374e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.8405560255050659,-0.0,-1.8853520170066635e-21,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-7.1636412080078316e-12,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-7.543670549337023e-12,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-5.571737082127326e-12,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-7.543661875719643e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-3.57837370845715e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,7.594428558244104e-11,-9.999619003797572e-17,-7.594418843792639e-11,1.7258763862493254e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.7859871983528137,-0.0,-3.972362225910981e-22,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-7.1636412080078316e-12,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-7.543670549337023e-12,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-5.571737082127326e-12,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-7.543661875719643e-12,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-3.57837370845715e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,7.594428558244104e-11,-9.999619003797572e-17,-7.594418843792639e-11,1.7258763862493254e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.7859871983528137,-0.0,-3.972362225910981e-22,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-3.0701320392206854e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-3.233001756933196e-12,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-2.387887413843326e-12,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-3.232997853805375e-12,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.5335887074141574e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.700220685409761e-11,-1.804028472727317e-17,-3.700218950686285e-11,8.062932960184455e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7359868288040161,-0.0,-7.296175143477862e-23,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-3.0701320392206854e-12,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-3.233001756933196e-12,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-2.387887413843326e-12,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-3.232997853805375e-12,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.5335887074141574e-11,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,3.700220685409761e-11,-1.804028472727317e-17,-3.700218950686285e-11,8.062932960184455e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.7359868288040161,-0.0,-7.296175143477862e-23,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-1.535066019610343e-12,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-1.616500878466598e-12,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.193943706921663e-12,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-1.6164989269026877e-12,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-7.667943537070787e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,1.874761110243206e-11,-2.7876985877216997e-17,-1.874758161213297e-11,4.018157334639838e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6918437480926514,-0.0,-1.8238412063890048e-23,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-1.535066019610343e-12,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-1.616500878466598e-12,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.193943706921663e-12,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-1.6164989269026877e-12,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-7.667943537070787e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,1.874761110243206e-11,-2.7876985877216997e-17,-1.874758161213297e-11,4.018157334639838e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6900043487548828,-0.0,-1.8240437858694656e-23,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-1.2792216287985105e-12,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-1.3470841195989405e-12,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-9.949530348912772e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-1.3470824932956817e-12,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-6.3899528029987e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0781089562761359e-11,1.2267527717066666e-17,-1.0781102573187427e-11,2.7170661553999047e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6687952280044556,-0.0,-1.2666971480239924e-23,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-7.675330098051718e-13,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-8.08250439233299e-13,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-5.969718534608315e-13,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-8.082494634513437e-13,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-3.8339717685353936e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,1.0892404166129575e-11,1.3504354638735556e-17,-1.0892418043917385e-11,2.380770754151218e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6483942866325378,-0.0,-4.560109464673664e-24,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,5.692708457405438e-12,-1.2104680669873353e-17,-5.692696314341106e-12,1.1770764050955672e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6091099381446838,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,5.692708457405438e-12,-1.2104680669873353e-17,-5.692696314341106e-12,1.1770764050955672e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6091099381446838,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208123971711657e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5727296471595764,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208123971711657e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5727296471595764,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166805588101765e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.5389701724052429,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166805588101765e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.5389701724052429,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166804760921151e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.5076004266738892,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166804760921151e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.5076004266738892,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208123144531044e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4929852485656738,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.20812479889227e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4788677394390106,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
