time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166805174511458e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4515728950500488,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166805174511458e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4515728950500488,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668072424629896e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4261084496974945,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668072424629896e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4261084496974945,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4023111164569855,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.4023111164569855,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166808069643602e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3800484240055084,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166808069643602e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3800484240055084,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.367114245891571,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166808069643602e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3570907115936279,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3379016518592834,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3379016518592834,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668072424629896e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3196255266666412,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668072424629896e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3196255266666412,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668068288726826e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3024802505970001,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668068288726826e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.3024802505970001,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668043473308464e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.2863777577877044,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.1668043473308464e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.2863777577877044,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.20812479889227e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2786442637443542,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208125626072882e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2711441218852997,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2568838596343994,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2568838596343994,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2434657216072082,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2434657216072082,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.230823665857315,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548392540857626e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.230823665857315,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,2.6941681307776653e-13,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.58971299241905e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2189050167798996,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,2.6941681307776653e-13,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.58971299241905e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2189050167798996,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2121369689702987,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.2064533233642578,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1959914714097976,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1959914714097976,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1861005574464798,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1861005574464798,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1766261756420135,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1766261756420135,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1676844805479049,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1676844805479049,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,2.6941681307776653e-13,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589714646780275e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1632182598114013,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166808069643602e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1589079946279525,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
