time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1509689390659332,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166807656053295e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1509689390659332,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166803520150232e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1434530466794967,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166803520150232e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1434530466794967,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390059315788e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1363352984189987,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390059315788e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1363352984189987,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1295808851718902,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1295808851718902,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390059315788e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.1257465779781341,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,2.6941681307776653e-13,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.5897096836966e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1224091425538063,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208123144531044e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1164604723453521,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,3.1485168205253045e-12,-8.208123144531044e-18,-3.1485085805887936e-12,4.07082961090266e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1164604723453521,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.16680600169207e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1108003482222557,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.16680600169207e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1108003482222557,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166802279379314e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1054254844784736,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.3735352253833353e-13,-6.166802279379314e-18,-4.373473425859503e-13,1.4153257558990884e-12,0.0,0.0,0.0,0.0,60.0,0.1054254844784736,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.100317932665348,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.100317932665348,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0976607352495193,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0950748845934867,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0905010402202606,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0905010402202606,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.086150012910366,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548390472906094e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.086150012910366,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548391300086708e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0820124372839927,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548391300086708e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0820124372839927,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548391713677013e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0780787020921707,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548391713677013e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0780787020921707,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,2.6941681307776653e-13,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929978666432875e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0758479312062263,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.162495443130963e-12,-2.888660076027829e-18,2.162498262056612e-12,-4.603131677910488e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.073853962123394,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.218152527974637e-12,-3.5070729164768145e-18,2.2181559974215888e-12,-2.9216548885074856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0703690275549888,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,-2.6941681307776653e-13,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.218152527974637e-12,-3.5070729164768145e-18,2.2181559974215888e-12,-2.9216548885074856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0703690275549888,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0670434311032295,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0670434311032295,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0638733357191085,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0638733357191085,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394195218852e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0608532987534999,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394195218852e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0608532987534999,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394195218852e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0592486336827278,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394195218852e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0576865449547767,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6524353027344,0.0,0.0,0.0,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,293.1499938964844,292.3597717285156,294.8288269042969,294.02069091796875,285.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0549870058894157,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
