time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894940,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.41021728515625,291.41021728515625,294.8288269042969,294.0206604003906,285.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929983215926244e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012968004448339,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.41021728515625,291.41021728515625,294.8288269042969,294.0206604003906,285.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929983215926244e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012968004448339,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.4176330566406,291.4176330566406,294.8288269042969,294.0206604003906,285.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929983215926244e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012261171359568,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.4176330566406,291.4176330566406,294.8288269042969,294.0206604003906,285.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929983215926244e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012261171359568,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.9299836295165496e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0011630044318735,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.42535400390625,291.42535400390625,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.9299836295165496e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0011630044318735,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4293212890625,291.4293212890625,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.162495443130963e-12,-2.8886652459066573e-18,2.162498262056612e-12,-4.603131677910488e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011447919532656,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.433349609375,291.433349609375,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984870287469e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0011314052389934,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984870287469e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012266410049051,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.44158935546875,291.44158935546875,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984870287469e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0012266410049051,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984870287469e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0126467896625399,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.45001220703125,291.45001220703125,294.8288269042969,294.0206604003906,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984870287469e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.0126467896625399,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0043710307218134,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4595031738281,291.45330810546875,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0043710307218134,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0025807535275816,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4709777832031,291.4576110839844,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0025807535275816,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4773864746094,291.4601135253906,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0022685623262077,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4842224121094,291.4628601074219,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0019943157676607,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4991760253906,291.468994140625,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483983311219135e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0013789718504995,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.4991760253906,291.468994140625,294.8288269042969,294.0206604003906,285.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483983311219135e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0013789718504995,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0008596993866376,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.51568603515625,291.4759521484375,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397917531607e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0008596993866376,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717955502725e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005312664434313,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.5335998535156,291.4836730957031,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717955502725e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005312664434313,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003404296585358,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.55279541015625,291.4920349121094,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003404296585358,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.5628356933594,291.4964599609375,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397090350996e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,0.0002910607727244,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.5731506347656,291.50103759765625,294.8288269042969,294.0206604003906,285.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984456697163e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,0.000242724927375,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001563352998346,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.59454345703125,291.5105895996094,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001563352998346,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001115582781494,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.6168212890625,291.5205993652344,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001115582781494,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.425273699685931e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.6398620605469,291.5310363769531,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.425273699685931e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.66357421875,291.5418395996094,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.5897163011415e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.742282130289823e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.66357421875,291.5418395996094,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.5897163011415e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.742282130289823e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.67559814453125,291.5473327636719,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,7.156112405937165e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.687744140625,291.55291748046875,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,6.096818469814025e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7123107910156,291.564208984375,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,4.360398088465445e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7123107910156,291.564208984375,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,4.360398088465445e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
