time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,3.207737245247699e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7371520996094,291.5756225585937,294.8288269042969,294.0206604003906,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,3.207737245247699e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7620544433594,291.587158203125,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,2.436366594338324e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7620544433594,291.587158203125,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,2.436366594338324e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.9245551811764017e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.7869873046875,291.5987243652344,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.9245551811764017e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.79937744140625,291.6044921875,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394608809157e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.71042702277191e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.8117370605469,291.6102600097656,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548394195218852e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.5203340808511712e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,4.891605840384727e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.83624267578125,291.6216735839844,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,4.891605840384727e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,7.001645371929044e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.8603210449219,291.6329345703125,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,7.001645371929044e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,7.829679816495627e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.88385009765625,291.6439819335937,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981147974714e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,7.829679816495627e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,5.116886732034476e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,5.38833626155533e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,3.979812356405543e-13,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,5.388329756342296e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,2.5559812513037405e-12,285.66339111328125,294.1499938964844,291.90673828125,291.6547241210937,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,3.259831207053088e-12,-6.971301185945831e-18,-3.259824268159184e-12,7.078765199876329e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.279801477328874e-06,-0.0,-2.0267154052839512e-24,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,5.116886732034476e-13,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,5.38833626155533e-13,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,3.979812356405543e-13,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,5.388329756342296e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,2.5559812513037405e-12,285.66339111328125,294.1499938964844,291.90673828125,291.6547241210937,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,3.259831207053088e-12,-6.971301185945831e-18,-3.259824268159184e-12,7.078765199876329e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.279801477328874e-06,-0.0,-2.0267154052839512e-24,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.9178771972656,291.6600036621094,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981975155325e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,2.4545381165808067e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,-2.558443366017238e-13,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,-2.6941681307776653e-13,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,-1.989906178202772e-13,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,-2.694164878171148e-13,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,-1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.9288024902344,291.6651611328125,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-2.218152527974637e-12,-3.5070766387895695e-18,2.2181559974215888e-12,-2.9216548885074856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7307909476803616e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.949951171875,291.6751708984375,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.9142489691148512e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.949951171875,291.6751708984375,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.9142489691148512e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.3612943803309465e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.97003173828125,291.6847229003906,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.3612943803309465e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589715473960888e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.668990969657898e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,291.9889221191406,291.6937255859375,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589715473960888e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.668990969657898e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.6655516446917318e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.0065002441406,291.7021789550781,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.6655516446917318e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.0147705078125,291.7061462402344,294.8288269042969,294.0206604003906,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.3950688298791649e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.02264404296875,291.7099609375,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589714646780275e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1625619663391262e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981975155325e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,5.0307160563534126e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.03717041015625,291.7170715332031,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981975155325e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,5.0307160563534126e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.04998779296875,291.723388671875,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981975155325e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,3.832252696156502e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.04998779296875,291.723388671875,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929981975155325e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,3.832252696156502e-05,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.05322265625,291.7225036621094,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.6587429854553193e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.05322265625,291.7225036621094,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548395022399463e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.6587429854553193e-05,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,7.184316928032786e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,292.0399475097656,291.7087097167969,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483954359897696e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,7.184316928032786e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.0275573730469,291.6972961425781,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929982388745632e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,5.113011866342276e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,292.0115051269531,291.6830444335937,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.9299828023359386e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,8.55665530252736e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,5.435112598206615e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,291.9691772460937,291.6465759277344,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.5483958495800774e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,5.435112598206615e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
