time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.2289700634937617e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.2284240722656,290.2284240722656,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,1.2289700634937617e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.216796875,290.216796875,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,5.828100597682351e-07,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.216796875,290.216796875,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,5.828100597682351e-07,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.218165940983454e-07,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,290.2218017578125,290.2218017578125,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,3.2041741222094133e-12,-7.589717128322113e-18,-3.204166532794206e-12,2.3893532551805263e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.218165940983454e-07,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.2309875488281,290.2309875488281,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,8.879666893335525e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,2.558443366017238e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,2.6941681307776653e-13,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,1.989906178202772e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,2.694164878171148e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,1.2779906256518705e-12,285.66339111328125,294.1499938964844,290.24481201171875,290.24481201171875,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,5.486679361711709e-13,-4.929984456697163e-18,-5.486630030512862e-13,-1.947627606066482e-12,0.0,0.0,0.0,0.0,60.0,6.118867986515397e-06,-0.0,-5.066788513209878e-25,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,9.104488526645582e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.2870788574219,290.2870788574219,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,9.104488526645582e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,3.696178055179189e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.65240478515625,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.0,285.66339111328125,294.1499938964844,290.3500061035156,290.3500061035156,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,4.930107429072794e-13,-5.548397503941301e-18,-4.930051592660911e-13,-2.6615089797864255e-13,0.0,0.0,0.0,0.0,60.0,3.696178055179189e-06,-0.0,-0.0,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,2.2942840516293472e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,2.41599540373727e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,1.7844483224394025e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,2.4159923839306443e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,1.1460380733296917e-07,285.6632995605469,294.1499938964844,290.4269714355469,290.416015625,294.828857421875,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.444531901346636e-07,3.0577762002124975e-13,2.444528774958599e-07,-5.593716423391015e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,-9.812769349082371e-06,-0.0,-4.0745113852975676e-15,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,2.2942840516293472e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,2.41599540373727e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,1.7844483224394025e-08,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,2.4159923839306443e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,1.1460380733296917e-07,285.6632995605469,294.1499938964844,290.4269714355469,290.416015625,294.828857421875,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.444531901346636e-07,3.0577762002124975e-13,2.444528774958599e-07,-5.593716423391015e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,-9.812769349082371e-06,-0.0,-4.0745113852975676e-15,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,1.581143607154445e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,1.6650228928938304e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,1.2297819296236412e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,1.6650209033741708e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,7.898109402049158e-07,285.6632995605469,294.1499938964844,290.51025390625,290.48712158203125,294.828857421875,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6850181054905988e-06,2.107463726100378e-12,1.6850160591275198e-06,-3.855548129649833e-06,0.0,0.0,0.0,-9.491181117482483e-06,60.0,0.003701957874,-0.0,-1.9351906958408466e-13,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,1.581143607154445e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,1.6650228928938304e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,1.2297819296236412e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,1.6650209033741708e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,7.898109402049158e-07,285.6632995605469,294.1499938964844,290.51025390625,290.48712158203125,294.828857421875,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6850181054905988e-06,2.107463726100378e-12,1.6850160591275198e-06,-3.855548129649833e-06,0.0,0.0,0.0,-9.491181117482483e-06,60.0,0.003701957874,-0.0,-1.9351906958408466e-13,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,3.9356891079478373e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,4.144476690726151e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,3.06110052861186e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,4.144471574818454e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,1.965950787052861e-06,285.6632995605469,294.1499938964844,290.5541381835937,290.52447509765625,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.19581829191884e-06,5.247322108076213e-12,4.19581283495063e-06,-9.599570148566272e-06,0.0,0.0,0.0,-2.3633489036001265e-05,60.0,0.0099745225161314,-0.0,-1.199009858413036e-12,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,6.477262104453985e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6523742675781,0.0,0.0,6.820879434599192e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,5.037884989178565e-07,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,6.820871476520551e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,3.2355142138840165e-06,285.663330078125,294.1499938964844,290.5994567871094,290.5629272460937,294.8288269042969,294.0206604003906,285.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-6.9049824560352135e-06,8.635606119078432e-12,6.904973815835547e-06,-1.5798099411767907e-05,0.0,0.0,0.0,-3.889329673256725e-05,60.0,0.016731021925807,-0.0,-3.247611814888307e-12,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,2.052641093541752e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65252685546875,0.0,0.0,2.161533302569296e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,1.596503352629952e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,2.161530574085191e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,1.025332858262118e-05,285.66357421875,294.1499938964844,290.69415283203125,290.64306640625,294.8284606933594,294.0206604003906,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.187089921790175e-05,2.735511123175272e-11,2.187087193306069e-05,-5.004620106774382e-05,0.0,0.0,0.0,-0.0001231925853062,60.0,0.1359351575374603,-0.0,-3.261423769940208e-11,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,2.052641093541752e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.65252685546875,0.0,0.0,2.161533302569296e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,1.596503352629952e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,2.161530574085191e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,1.025332858262118e-05,285.66357421875,294.1499938964844,290.69415283203125,290.64306640625,294.8284606933594,294.0206604003906,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.187089921790175e-05,2.735511123175272e-11,2.187087193306069e-05,-5.004620106774382e-05,0.0,0.0,0.0,-0.0001231925853062,60.0,0.1359351575374603,-0.0,-3.261423769940208e-11,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,4.796172106580343e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6532592773437,0.0,0.0,5.050607796874829e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,3.730366870513535e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,5.050601885159267e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,2.3957782104844227e-05,285.6646423339844,294.1499938964844,290.7939453125,290.72711181640625,294.8267822265625,294.0205078125,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.110347410663962e-05,6.391780160708294e-11,5.1103408623021096e-05,-0.0001169376409961,0.0,0.0,0.0,-0.0002878513769246,60.0,0.2978668808937073,-0.0,-1.7806175978130054e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,4.796172106580343e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6532592773437,0.0,0.0,5.050607796874829e-06,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,3.730366870513535e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,5.050601885159267e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,2.3957782104844227e-05,285.6646423339844,294.1499938964844,290.7939453125,290.72711181640625,294.8267822265625,294.0205078125,285.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.110347410663962e-05,6.391780160708294e-11,5.1103408623021096e-05,-0.0001169376409961,0.0,0.0,0.0,-0.0002878513769246,60.0,0.2978668808937073,-0.0,-1.7806175978130054e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,8.719128345546778e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6549072265625,0.0,0.0,9.181676432490349e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,6.781564025004627e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.181664609059226e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,4.355368582764641e-05,285.6669006347656,294.1499938964844,290.8984375,290.8146667480469,294.8229675292969,294.01971435546875,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.290309390053152e-05,1.1619872425372435e-10,9.29029774852097e-05,-0.0002125855098711,0.0,0.0,0.0,-0.0005232967669144,60.0,0.587962806224823,-0.0,-5.884739917583204e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,8.719128345546778e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6549072265625,0.0,0.0,9.181676432490349e-06,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,6.781564025004627e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.181664609059226e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,4.355368582764641e-05,285.6669006347656,294.1499938964844,290.8984375,290.8146667480469,294.8229675292969,294.01971435546875,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.290309390053152e-05,1.1619872425372435e-10,9.29029774852097e-05,-0.0002125855098711,0.0,0.0,0.0,-0.0005232967669144,60.0,0.587962806224823,-0.0,-5.884739917583204e-10,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,1.434393288946012e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6577453613281,0.0,0.0,1.5104876183613667e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,1.1156424989167135e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,1.5104857084224932e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.165064744185656e-05,285.6705322265625,294.1499938964844,291.0072326660156,290.90533447265625,294.8159484863281,294.0171203613281,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152835767949,1.911596853032549e-10,0.0001528355787741,-0.0003497265570331,0.0,0.0,0.0,-0.0008608807111158,60.0,0.9931509494781494,-0.0,-1.592640130887446e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,1.434393288946012e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6577453613281,0.0,0.0,1.5104876183613667e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,1.1156424989167135e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,1.5104857084224932e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,7.165064744185656e-05,285.6705322265625,294.1499938964844,291.0072326660156,290.90533447265625,294.8159484863281,294.0171203613281,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000152835767949,1.911596853032549e-10,0.0001528355787741,-0.0003497265570331,0.0,0.0,0.0,-0.0008608807111158,60.0,0.9931509494781494,-0.0,-1.592640130887446e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,1.759355654940009e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.6594543457031,0.0,0.0,1.852689092629589e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,1.3683917131857015e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,1.852686909842305e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,8.788312698015943e-05,285.672607421875,294.1499938964844,291.0630798339844,290.95172119140625,294.81170654296875,294.0152893066406,285.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001874606386991,2.3446686259198657e-10,0.0001874604058684,-0.000428957020631,0.0,0.0,0.0,-0.001055912929587,60.0,1.2215009927749634,-0.0,-2.396008946803363e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,2.1675559764844365e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.6617736816406,0.0,0.0,2.2825443011242896e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,1.6858817616594024e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,2.282541390741244e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001082734961528,285.6752319335937,294.1499938964844,291.119873046875,290.9987487792969,294.8056945800781,294.0120544433594,285.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002309594565303,2.888719541349616e-10,0.000230959165492,-0.0005284901708364,0.0,0.0,0.0,-0.0013009291142225,60.0,1.515155553817749,-0.0,-3.6368195122093998e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,3.0451743441517465e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,3.2067200663732365e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,2.3684757252340205e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,3.206716064596549e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001521121885161,285.6805114746094,294.1499938964844,291.2359619140625,291.0944519042969,294.7878112792969,293.9984436035156,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244662075303,4.0582684435186407e-10,0.0003244658000767,-0.0007424599025398,0.0,0.0,0.0,-0.001827628002502,60.0,2.2191321849823,-0.0,-7.1780319466085984e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,3.0451743441517465e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,3.2067200663732365e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,2.3684757252340205e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,3.206716064596549e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001521121885161,285.6805114746094,294.1499938964844,291.2359619140625,291.0944519042969,294.7878112792969,293.9984436035156,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244662075303,4.0582684435186407e-10,0.0003244658000767,-0.0007424599025398,0.0,0.0,0.0,-0.001827628002502,60.0,2.2191321849823,-0.0,-7.1780319466085984e-09,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,3.964246207033284e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.67535400390625,0.0,0.0,4.174548666924238e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,3.083311457885429e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,4.174543573753908e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001980215602088,285.68426513671875,294.1499938964844,291.3551330566406,291.1921081542969,294.7623596191406,293.9741516113281,285.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422408193117,5.28324661797086e-10,0.000422407669248,-0.0009665667312219,0.0,0.0,0.0,-0.002379307989031,60.0,3.0378236770629883,-0.0,-1.2164723450780457e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,3.964246207033284e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.67535400390625,0.0,0.0,4.174548666924238e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,3.083311457885429e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,4.174543573753908e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001980215602088,285.68426513671875,294.1499938964844,291.3551330566406,291.1921081542969,294.7623596191406,293.9741516113281,285.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422408193117,5.28324661797086e-10,0.000422407669248,-0.0009665667312219,0.0,0.0,0.0,-0.002379307989031,60.0,3.0378236770629883,-0.0,-1.2164723450780457e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,3.994502549176104e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.67999267578125,0.0,0.0,4.2064100853167474e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,3.1068444513948634e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,4.2064049921464175e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001995329366764,285.68731689453125,294.1499938964844,291.4769287109375,291.2912902832031,294.7319641113281,293.9467163085937,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00058058189461,6.875539027006994e-10,0.0005805811961181,-0.0012270091101527,0.0,0.0,0.0,-0.0032465849071741,60.0,4.10612678527832,-0.0,-1.2351119238473984e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,3.994502549176104e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.67999267578125,0.0,0.0,4.2064100853167474e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,3.1068444513948634e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,4.2064049921464175e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001995329366764,285.68731689453125,294.1499938964844,291.4769287109375,291.2912902832031,294.7319641113281,293.9467163085937,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00058058189461,6.875539027006994e-10,0.0005805811961181,-0.0012270091101527,0.0,0.0,0.0,-0.0032465849071741,60.0,4.10612678527832,-0.0,-1.2351119238473984e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,9.010489156935364e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6832580566406,0.0,0.0,9.488493378739804e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.008178363321349e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.488482464803384e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004500909417401,285.69244384765625,294.1499938964844,291.6009521484375,291.3916015625,294.6888732910156,293.8755187988281,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364721873775,7.72428621065302e-10,0.0005364713724702,-0.0014942552661523,0.0,0.0,0.0,-0.0030846772715449,60.0,4.3336992263793945,-0.0,-6.284598441652633e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,9.010489156935364e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6832580566406,0.0,0.0,9.488493378739804e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.008178363321349e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,9.488482464803384e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0004500909417401,285.69244384765625,294.1499938964844,291.6009521484375,291.3916015625,294.6888732910156,293.8755187988281,285.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005364721873775,7.72428621065302e-10,0.0005364713724702,-0.0014942552661523,0.0,0.0,0.0,-0.0030846772715449,60.0,4.3336992263793945,-0.0,-6.284598441652633e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.002513979794458e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.69482421875,0.0,0.0,9.480094740865752e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,7.001974881859496e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,9.48008309933357e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.000449692539405,285.708740234375,294.1499938964844,291.6636962890625,291.4420471191406,294.6595153808594,293.8570556640625,285.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008789805578999,1.0169485253896935e-09,0.000878979510162,-0.0017945927102118,0.0,0.0,0.0,-0.0049170106649398,60.0,5.864891529083252,-0.0,-6.273474895124309e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,9.00852755876258e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7182922363281,0.0,0.0,9.486427734373136e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.006652595009655e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,9.486416092840956e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.000449992949143,285.7421875,294.1499938964844,291.726806640625,291.4926452636719,294.6418762207031,293.8337097167969,285.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009092538966797,1.12153186737629e-09,0.0009092527907341,-0.0020392697770148,0.0,0.0,0.0,-0.0051165330223739,60.0,6.002778053283691,-0.0,-6.281857167778071e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,9.026973566506058e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72369384765625,0.0,0.0,9.505852358415724e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.020999328233302e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.505841444479302e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004509144055191,285.7496643066406,294.1499938964844,291.8540954589844,291.5940246582031,294.5967712402344,293.7776794433594,285.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577408200129,1.397907900546613e-09,0.0009577394230291,-0.0027173745911568,0.0,0.0,0.0,-0.0054853875190019,60.0,7.6366868019104,-0.0,-6.307605815436548e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
