time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,9.026973566506058e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72369384765625,0.0,0.0,9.505852358415724e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,7.020999328233302e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.505841444479302e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004509144055191,285.7496643066406,294.1499938964844,291.8540954589844,291.5940246582031,294.5967712402344,293.7776794433594,285.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009577408200129,1.397907900546613e-09,0.0009577394230291,-0.0027173745911568,0.0,0.0,0.0,-0.0054853875190019,60.0,7.6366868019104,-0.0,-6.307605815436548e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.062192111741751e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7244873046875,0.0,0.0,9.542938641970976e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.048391125863418e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,9.542927728034556e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0004526736447587,285.7503662109375,294.1499938964844,291.9823913574219,291.69537353515625,294.55450439453125,293.70281982421875,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000783915806096,1.658789217096057e-09,0.0007839141180738,-0.0035770488902926,0.0,0.0,0.0,-0.0047297594137489,60.0,7.939404010772705,-0.0,-6.356915349670089e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.062192111741751e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7244873046875,0.0,0.0,9.542938641970976e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,7.048391125863418e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,9.542927728034556e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0004526736447587,285.7503662109375,294.1499938964844,291.9823913574219,291.69537353515625,294.55450439453125,293.70281982421875,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000783915806096,1.658789217096057e-09,0.0007839141180738,-0.0035770488902926,0.0,0.0,0.0,-0.0047297594137489,60.0,7.939404010772705,-0.0,-6.356915349670089e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.093547851080076e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401123046875,0.0,0.0,9.575957665219904e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,7.072778680594638e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.575946751283482e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0004542399256024,285.7721862792969,294.1499938964844,292.1112670898437,291.7962646484375,294.5169982910156,293.6066589355469,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088109363801,2.17115059264472e-09,0.000908808724489,-0.0047991294413805,0.0,0.0,0.0,-0.0055895266123116,60.0,7.649483680725098,-0.0,-6.400977525800047e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,9.093547851080076e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401123046875,0.0,0.0,9.575957665219904e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,7.072778680594638e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.575946751283482e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0004542399256024,285.7721862792969,294.1499938964844,292.1112670898437,291.7962646484375,294.5169982910156,293.6066589355469,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088109363801,2.17115059264472e-09,0.000908808724489,-0.0047991294413805,0.0,0.0,0.0,-0.0055895266123116,60.0,7.649483680725098,-0.0,-6.400977525800047e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,9.128207602771e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.739501953125,0.0,0.0,9.612456051399933e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.099736103555188e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,9.61244513746351e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0004559712833724,285.7709045410156,294.1499938964844,292.2403564453125,291.8963623046875,294.478271484375,293.4944763183594,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027045547962,2.793446807203281e-09,0.0011027017608284,-0.0062411981634795,0.0,0.0,0.0,-0.0068459035828709,60.0,8.705801963806152,-0.0,-6.449861444934868e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,9.128207602771e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.739501953125,0.0,0.0,9.612456051399933e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.099736103555188e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,9.61244513746351e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0004559712833724,285.7709045410156,294.1499938964844,292.2403564453125,291.8963623046875,294.478271484375,293.4944763183594,285.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027045547962,2.793446807203281e-09,0.0011027017608284,-0.0062411981634795,0.0,0.0,0.0,-0.0068459035828709,60.0,8.705801963806152,-0.0,-6.449861444934868e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,9.156348096439616e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7383728027344,0.0,0.0,9.642088843975216e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,7.121622911654413e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,9.642077930038796e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,0.0004573769401758,285.76904296875,294.1499938964844,292.3048400878906,291.9459533691406,294.4752502441406,293.4215393066406,285.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779470274224,3.016059180183106e-09,0.0009779440006241,-0.0069511625915765,0.0,0.0,0.0,-0.006319582927972,60.0,8.549162864685059,-0.0,-6.489687365274224e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,9.180909546557814e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7372436523437,0.0,0.0,9.667953418102115e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,7.140725938370451e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,9.667942504165694e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0004586038412526,285.7671813964844,294.1499938964844,292.3692321777344,291.9952087402344,294.4573669433594,293.362060546875,285.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782420238479,3.3197247173433198e-09,0.0009782386478036,-0.0077491458505392,0.0,0.0,0.0,-0.0064585520885884,60.0,9.062285423278809,-0.0,-6.524548723518819e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.226663678418844e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73504638671875,0.0,0.0,9.716134081827477e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,7.176312647061422e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,9.716123895486815e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0004608893650583,285.7635192871094,294.1499938964844,292.4974670410156,292.09246826171875,294.42340087890625,293.2440795898437,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831131901592,3.889731647888084e-09,0.0009831092320382,-0.0092426743358373,0.0,0.0,0.0,-0.0067411111667752,60.0,9.717236518859863,-0.0,-6.589738177353865e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.226663678418844e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73504638671875,0.0,0.0,9.716134081827477e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,7.176312647061422e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,9.716123895486815e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0004608893650583,285.7635192871094,294.1499938964844,292.4974670410156,292.09246826171875,294.42340087890625,293.2440795898437,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831131901592,3.889731647888084e-09,0.0009831092320382,-0.0092426743358373,0.0,0.0,0.0,-0.0067411111667752,60.0,9.717236518859863,-0.0,-6.589738177353865e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.257781493943185e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328796386719,0.0,0.0,9.748903539730236e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,7.200515392469242e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,9.748892625793816e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.000462443800643,285.7599792480469,294.1499938964844,292.62469482421875,292.187744140625,294.39208984375,293.1587219238281,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864319581538,4.277402876340375e-09,0.0009864276507869,-0.0102584073320031,0.0,0.0,0.0,-0.006933313794434,60.0,10.12168788909912,-0.0,-6.634259364091123e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.257781493943185e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328796386719,0.0,0.0,9.748903539730236e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,7.200515392469242e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,9.748892625793816e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.000462443800643,285.7599792480469,294.1499938964844,292.62469482421875,292.187744140625,294.39208984375,293.1587219238281,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864319581538,4.277402876340375e-09,0.0009864276507869,-0.0102584073320031,0.0,0.0,0.0,-0.006933313794434,60.0,10.12168788909912,-0.0,-6.634259364091123e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.2801041319035e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,9.772409975994378e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.217877282528207e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.772399062057956e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0004635588848032,285.7565002441406,294.1499938964844,292.7504577636719,292.2806701660156,294.3633117675781,293.0948181152344,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888077620416,4.555479549139818e-09,0.0009888032218441,-0.010986978188157,0.0,0.0,0.0,-0.0070711565203964,60.0,10.41995906829834,-0.0,-6.666287077905508e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.2801041319035e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,9.772409975994378e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,7.217877282528207e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.772399062057956e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0004635588848032,285.7565002441406,294.1499938964844,292.7504577636719,292.2806701660156,294.3633117675781,293.0948181152344,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888077620416,4.555479549139818e-09,0.0009888032218441,-0.010986978188157,0.0,0.0,0.0,-0.0070711565203964,60.0,10.41995906829834,-0.0,-6.666287077905508e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.295284689869732e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72869873046875,0.0,0.0,9.78839525487274e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,7.229683978948742e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.78838506853208e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004643171851057,285.75311279296875,294.1499938964844,292.8743591308594,292.3708190917969,294.3371887207031,293.0579833984375,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904254693537,4.7445825046565915e-09,0.0009904208127409,-0.0114824222400784,0.0,0.0,0.0,-0.0071649057790637,60.0,10.667495727539062,-0.0,-6.688110687491644e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,9.295284689869732e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72869873046875,0.0,0.0,9.78839525487274e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,7.229683978948742e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.78838506853208e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004643171851057,285.75311279296875,294.1499938964844,292.8743591308594,292.3708190917969,294.3371887207031,293.0579833984375,285.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904254693537,4.7445825046565915e-09,0.0009904208127409,-0.0114824222400784,0.0,0.0,0.0,-0.0071649057790637,60.0,10.667495727539062,-0.0,-6.688110687491644e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.29978268686682e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276916503906,0.0,0.0,9.793131903279571e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,7.233182259369642e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,9.793121716938912e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004645418957807,285.7514343261719,294.1499938964844,292.9354858398437,292.41473388671875,294.3247375488281,293.0457763671875,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909047512337,4.800604358479177e-09,0.0009908999782055,-0.0116291968151927,0.0,0.0,0.0,-0.0071926787495613,60.0,10.782522201538086,-0.0,-6.694583021271684e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.302810940425844e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7266845703125,0.0,0.0,9.796320955501868e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,7.235537486849353e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.79631076916121e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0004646931483875,285.7497863769531,294.1499938964844,292.9960021972656,292.45782470703125,294.3128662109375,293.0397644042969,285.70391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912274545058,4.838316414179644e-09,0.0009912225650623,-0.0117280008271336,0.0,0.0,0.0,-0.007211375515908,60.0,10.890814781188965,-0.0,-6.698941490412835e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.305695130024104e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,9.79935794021003e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,7.237780664581805e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.79934775386937e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.000464837270556,285.7465515136719,294.1499938964844,293.114990234375,292.5413513183594,294.2910461425781,293.0448913574219,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221026796022e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,11.09237575531006,-0.0,-6.703092481075147e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.305695130024104e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,9.79935794021003e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,7.237780664581805e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.79934775386937e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.000464837270556,285.7465515136719,294.1499938964844,293.114990234375,292.5413513183594,294.2910461425781,293.0448913574219,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221026796022e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,11.09237575531006,-0.0,-6.703092481075147e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.306927677243948e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7227478027344,0.0,0.0,9.8006559710484e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.238739635795355e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.80064578470774e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0004648988542612,285.743408203125,294.1499938964844,293.2309265136719,292.6209716796875,294.2716064453125,293.0689697265625,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.279290199279783,-0.0,-6.704864574658131e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,9.306927677243948e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7227478027344,0.0,0.0,9.8006559710484e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,7.238739635795355e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.80064578470774e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0004648988542612,285.743408203125,294.1499938964844,293.2309265136719,292.6209716796875,294.2716064453125,293.0689697265625,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.279290199279783,-0.0,-6.704864574658131e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.308835433330388e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.72088623046875,0.0,0.0,9.802664135349914e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.240222475957125e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.802654676605016e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0004649941402021,285.7403564453125,294.1499938964844,293.34332275390625,292.69635009765625,294.25445556640625,293.1088256835937,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.454784393310549,-0.0,-6.707608690703637e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.308835433330388e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.72088623046875,0.0,0.0,9.802664135349914e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.240222475957125e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,9.802654676605016e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0004649941402021,285.7403564453125,294.1499938964844,293.34332275390625,292.69635009765625,294.25445556640625,293.1088256835937,285.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.454784393310549,-0.0,-6.707608690703637e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.312479960499331e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7190246582031,0.0,0.0,9.806501475395636e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,7.24305646144785e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.806492016650736e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0004651762137655,285.7373962402344,294.1499938964844,293.4518737792969,292.76708984375,294.23956298828125,293.1614074707031,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.62089729309082,-0.0,-6.712858180435434e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.312479960499331e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7190246582031,0.0,0.0,9.806501475395636e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,7.24305646144785e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,9.806492016650736e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0004651762137655,285.7373962402344,294.1499938964844,293.4518737792969,292.76708984375,294.23956298828125,293.1614074707031,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.62089729309082,-0.0,-6.712858180435434e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.314991621067747e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7181396484375,0.0,0.0,9.809147013584152e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,7.24501078366302e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,9.809137554839252e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,0.0004653016803786,285.7359619140625,294.1499938964844,293.5045471191406,292.80059814453125,294.23297119140625,293.1918029785156,285.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.7004976272583,-0.0,-6.71647839567413e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,9.31786562432535e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7172546386719,0.0,0.0,9.812173084355892e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253112792969,0.0,0.0,7.247245957842097e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,9.812163625610992e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0004654452495742,285.73455810546875,294.1499938964844,293.5560913085937,292.83282470703125,294.22686767578125,293.2244567871094,285.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.0257167316658524e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,-0.0073042772710323,60.0,11.777905464172363,-0.0,-6.720621570366347e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,9.321489778812976e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7162780761719,0.0,0.0,9.815990051720291e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,7.250064663821831e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.815980592975392e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,0.0004656263045035,285.73297119140625,294.1499938964844,293.6124267578125,292.8673095703125,294.2206115722656,293.2633361816406,285.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070855735311852e-09,0.0009932109387591,-0.0123372320085763,0.0,0.0,0.0,-0.0073266546241939,60.0,11.861875534057615,-0.0,-6.725849033273334e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.324604616267608e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71551513671875,0.0,0.0,9.819270053412764e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,7.252486830111593e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,9.819260594667868e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0004657819226849,285.73175048828125,294.1499938964844,293.6556091308594,292.8931884765625,294.2160949707031,293.2951965332031,285.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.925914764404297,-0.0,-6.730343216077017e-08,0.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.050000000745058,9.332672198070212e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138061523437,0.0,0.050000000745058,9.827765461523086e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.0,0.050000000745058,7.258761615958065e-05,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.050000000745058,9.827756002778187e-05,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.050000000745058,0.0004661849234253,285.72906494140625,285.4460144042969,293.75,292.9478454589844,294.2071838378906,293.3720703125,285.7298889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133657840288e-09,0.0009944018675014,-0.0127021204680204,0.0,0.0,0.0,-0.0073957005515694,60.0,12.063912391662598,-0.0,-6.741990432601598e-08,1.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.050000000745058,9.332672198070212e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138061523437,0.0,0.050000000745058,9.827765461523086e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.0,0.050000000745058,7.258761615958065e-05,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.0,0.050000000745058,9.827756002778187e-05,298.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.050000000745058,0.0004661849234253,285.72906494140625,285.4460144042969,293.75,292.9478454589844,294.2071838378906,293.3720703125,285.7298889160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133657840288e-09,0.0009944018675014,-0.0127021204680204,0.0,0.0,0.0,-0.0073957005515694,60.0,12.063912391662598,-0.0,-6.741990432601598e-08,1.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.63358473777771,0.050000000745058,0.0407799445092678,298.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71026611328125,0.63358473777771,0.050000000745058,0.0429432578384876,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.63358473777771,0.050000000745058,0.0317177511751651,298.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.63358473777771,0.050000000745058,0.0429432466626167,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.63358473777771,0.050000000745058,0.20370414853096,285.7197570800781,285.3891296386719,293.7958679199219,292.9736328125,296.8717346191406,297.5547790527344,285.9563293457031,1.0,0.1097079366445541,0.0854660347104072,0.0854660347104072,1.0,1.0,-0.434541255235672,0.0005721233319491,0.4339691400527954,-0.130521073937416,0.0,0.0,0.0,10.203665733337402,60.0,1439.422607421875,0.0,12.261138916015623,1.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.631571888923645,0.050000000745058,0.0452460087835788,298.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.631571888923645,0.050000000745058,0.0476462244987487,298.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54840087890625,0.631571888923645,0.050000000745058,0.0351913385093212,298.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482788085937,0.631571888923645,0.050000000745058,0.0476462244987487,298.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482482910156,0.631571888923645,0.050000000745058,0.2260131686925888,286.6652526855469,285.3322448730469,293.8417358398437,292.99932861328125,297.2500305175781,298.64129638671875,287.4969177246094,1.0,0.1210890188813209,0.1709320694208145,0.1709320694208145,1.0,1.0,-0.4820969402790069,0.0180502887815237,0.4640466570854187,-0.1241601705551147,0.0,0.0,0.0,12.502833366394045,60.0,2966.47900390625,0.0,16.683425903320312,1.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.796280393929981e-21,-1.898140196964991e-21,-1.898139995016599e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.5938470959663391,0.050000000745058,0.0455616600811481,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3530578613281,0.5938470959663391,0.050000000745058,0.0479786247014999,298.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.5938470959663391,0.050000000745058,0.0354368463158607,298.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.5938470959663391,0.050000000745058,0.0479786247014999,298.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.5938470959663391,0.050000000745058,0.2275899350643158,288.5014343261719,285.2659912109375,293.8951721191406,293.0291442871094,297.2375183105469,298.6446533203125,289.1484680175781,1.0,0.1328871995210647,0.27041956782341,0.27041956782341,1.0,1.0,-0.4854685664176941,0.0409679003059864,0.4445006549358368,-0.1019872725009918,1.0,1.0,0.0,16.87697410583496,60.0,3075.224853515625,0.0,20.49435234069824,1.0,281.3274841308594,283.6694030761719,295.394775390625,297.0745849609375,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350039461736745e-07,1.5033828049126896e-07,3.162111683607804e-09,0.0,0.0,-0.0,3.996886152890511e-05,0.0,6.6716471756878004e-12,6.2486562590891034e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539428710937,0.5710474848747253,0.050000000745058,0.0456803925335407,298.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.5710474848747253,0.050000000745058,0.0481036528944969,298.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539428710937,0.5710474848747253,0.050000000745058,0.0355291925370693,298.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539428710937,0.5710474848747253,0.050000000745058,0.0481036528944969,298.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539428710937,0.5710474848747253,0.050000000745058,0.2281830161809921,288.84832763671875,285.2183837890625,293.9335632324219,293.0505065917969,297.2311706542969,298.6185607910156,287.91259765625,1.0,0.1405872255563736,0.341864138841629,0.341864138841629,1.0,1.0,-0.4867337644100189,0.0678354352712631,0.418898344039917,-0.075428657233715,1.0,1.0,0.0,20.0327091217041,60.0,12102.4189453125,0.0,23.18564224243164,1.0,281.7298583984375,288.1679382324219,296.2752685546875,297.1514587402344,293.1499938964844,293.1499938964844,283.1499938964844,1471.579345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.063726894557476,1.0,0.0,0.0,0.8020886778831482,0.8020937442779541,6.08802395163366e-08,4.23009729385376,4.2300872802734375,1.0084777386509812e-05,0.0,0.0,-0.0,5299.27001953125,0.0,16.55942153930664,1889.914306640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.5492662191390991,0.050000000745058,0.0458177402615547,298.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5492662191390991,0.050000000745058,0.0482482872903347,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.5492662191390991,0.050000000745058,0.035636018961668,298.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.5492662191390991,0.050000000745058,0.0482482872903347,298.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.5492662191390991,0.050000000745058,0.2288690954446792,286.85223388671875,285.1614074707031,293.9794921875,293.075927734375,297.2217102050781,298.58575439453125,285.9881896972656,1.0,0.1489860713481903,0.4273301661014557,0.4273301661014557,1.0,1.0,-0.4881973564624786,0.108996108174324,0.3792012631893158,-0.0346619226038455,1.0,1.0,0.0,23.7112045288086,60.0,11796.6787109375,0.0,26.336322784423828,1.0,282.2347717285156,285.5494689941406,297.0605773925781,297.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,2285.8642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2051834315061569,1.0,0.0,0.0,1.0070441961288452,1.007046103477478,6.847091782447023e-08,4.264908790588379,4.264899253845215,9.79459218797274e-06,0.0,0.0,-0.0,4168.91796875,0.0,31.33238410949707,1895.2987060546875,0.0,0.0,0.2565676569938659,1.0,0.0,3.0,1.0,0.0
