time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.5324846506118774,0.050000000745058,0.0459489747881889,298.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64654541015625,0.5324846506118774,0.050000000745058,0.0483864843845367,298.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.5324846506118774,0.050000000745058,0.0357380919158458,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.5324846506118774,0.050000000745058,0.0483864843845367,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.5324846506118774,0.050000000745058,0.2295246422290802,285.53497314453125,285.1044311523437,294.02545166015625,293.10125732421875,297.1036376953125,298.5475158691406,285.16357421875,1.0,0.1565428227186203,0.5418641567230225,0.5418641567230225,0.800000011920929,1.0,-0.489595890045166,0.1660121977329254,0.3235836923122406,0.0219086147844791,1.0,1.0,0.0,27.229310989379883,60.0,10846.0205078125,0.0,29.364891052246094,1.0,282.63232421875,284.7606506347656,297.1438903808594,297.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,3628.869384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220182359218597,1.0,0.0,0.0,1.268848180770874,1.2688509225845337,1.0746039436071444e-07,4.265897274017334,4.26588773727417,9.786156624613795e-06,0.0,0.0,-0.0,3490.212646484375,0.0,62.5322151184082,1895.4334716796875,0.0,151.14288330078125,0.3230517506599426,1.0,0.0,3.0,1.0,0.0
17906820,298.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5194190740585327,0.050000000745058,0.0460746884346008,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.5194190740585327,0.050000000745058,0.0485188663005828,298.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5194190740585327,0.050000000745058,0.0358358696103096,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5194190740585327,0.050000000745058,0.0485188663005828,298.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.5194190740585327,0.050000000745058,0.2301526069641113,285.0081481933594,285.0463256835937,294.07232666015625,293.12701416015625,296.56005859375,298.5069885253906,284.8932800292969,1.0,0.1634462922811508,0.6586706042289734,0.6586706042289734,0.5960317254066467,1.0,-0.4909349381923675,0.2310989648103714,0.2598359584808349,0.0865312218666076,0.7794647812843323,0.7794647812843323,0.0,30.60085678100586,60.0,10469.775390625,0.0,32.293148040771484,1.0,282.895751953125,284.5617370605469,296.82550048828125,297.65625,293.1499938964844,293.1499938964844,283.1499938964844,7297.62451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764015436172485,1.0,0.0,0.0,1.4824495315551758,1.4824538230895996,1.4664139769138276e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3516.01806640625,0.0,106.8486557006836,1895.43701171875,0.0,235.977767944336,0.3770521581172943,1.0,0.0,3.0,1.0,0.0
17906880,298.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5097994804382324,0.050000000745058,0.0461861751973629,298.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8834228515625,0.5097994804382324,0.050000000745058,0.0486362650990486,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5097994804382324,0.050000000745058,0.0359225794672966,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5097994804382324,0.050000000745058,0.0486362650990486,298.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5097994804382324,0.050000000745058,0.230709508061409,284.8724975585937,284.9904479980469,294.11737060546875,293.151611328125,295.6385498046875,298.4691772460937,284.85791015625,1.0,0.1693656742572784,0.7709320783615112,0.7709320783615112,0.4000000059604645,1.0,-0.4921231567859649,0.3493366241455078,0.1427865177392959,0.2040853649377823,0.6947429776191711,0.6947429776191711,0.0,33.59932327270508,60.0,10535.7890625,0.0,34.92744827270508,1.0,283.0277404785156,284.6298522949219,296.548828125,297.4056091308594,293.1499938964844,293.1499938964844,283.1499938964844,12964.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988388180732727,1.0,0.0,0.0,1.526615858078003,1.5266212224960327,1.5550810417153118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.803466796875,0.0,133.0398712158203,1895.4371337890625,0.0,273.6437072753906,0.3982339799404144,1.0,0.0,3.0,1.0,0.0
17906940,298.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5017365217208862,0.050000000745058,0.0462958477437496,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699951171875,0.5017365217208862,0.050000000745058,0.0487517565488815,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5017365217208862,0.050000000745058,0.0360078811645507,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5017365217208862,0.050000000745058,0.0487517565488815,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5017365217208862,0.050000000745058,0.2312573492527008,284.870849609375,284.95001220703125,294.1653137207031,293.1777038574219,294.6053161621094,298.4344482421875,284.8836975097656,1.0,0.1749803125858307,0.8903838992118835,0.8903838992118835,0.191412404179573,1.0,-0.4932921528816223,0.4590361714363098,0.0342559702694416,0.3131379187107086,0.68653404712677,0.68653404712677,0.0,36.54941940307617,60.0,11085.3994140625,-0.0,37.53368377685547,1.0,283.09527587890625,284.7623596191406,296.3504943847656,297.2290344238281,293.1499938964844,293.1499938964844,283.1499938964844,15022.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051375091075897,1.0,0.0,0.0,1.5600035190582275,1.560009479522705,1.6238450939454196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.03369140625,0.0,146.70741271972656,1895.4371337890625,0.0,284.7956848144531,0.4137857258319855,1.0,0.0,3.0,1.0,0.0
17907000,298.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.4957311749458313,0.050000000745058,0.0463886372745037,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8942565917969,0.4957311749458313,0.050000000745058,0.0488494671881198,298.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.4957311749458313,0.050000000745058,0.0360800512135028,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.4957311749458313,0.050000000745058,0.0488494671881198,298.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.4957311749458313,0.050000000745058,0.2317208498716354,284.8969116210937,284.95001220703125,294.20928955078125,293.2015380859375,294.2235412597656,298.4076538085937,284.9110107421875,1.0,0.1795486807823181,1.0,1.0,0.0,1.0,-0.4942809045314789,0.4942792057991028,1.7031400147971e-06,0.3481161892414093,0.6827877759933472,0.6827877759933472,0.0,39.03749465942383,60.0,11481.466796875,-0.0,39.732688903808594,1.0,283.124267578125,284.82861328125,296.26434326171875,297.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,16208.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047818481922149,1.0,0.0,0.0,1.5955520868301392,1.5955582857131958,1.6986948025987658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.77734375,0.0,158.580078125,1895.4371337890625,0.0,284.1579895019531,0.4210743308067322,1.0,0.0,3.0,1.0,0.0
17907060,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.0465575605630874,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9433898925781,0.486015260219574,0.050000000745058,0.0490273535251617,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.036211434751749,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.0490273535251617,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.2325646579265594,284.9449462890625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3644714355469,284.9482116699219,1.0,0.1875247508287429,1.0,1.0,0.0,1.0,-0.4960809350013733,0.4960805773735046,3.523904297253466e-07,0.349791556596756,0.6975008845329285,0.6975008845329285,0.0,43.55805587768555,48.0,11752.50390625,-0.0,43.74191665649414,1.0,283.1449584960937,284.8482360839844,296.2395324707031,297.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,16225.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002662599086761,1.0,0.0,0.0,1.6529675722122192,1.652974009513855,1.8231484943953546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.064453125,0.0,172.35824584960938,1895.4371337890625,0.0,276.1455383300781,0.43569415807724,1.0,0.0,3.0,1.0,0.0
17907120,298.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.0465575605630874,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9433898925781,0.486015260219574,0.050000000745058,0.0490273535251617,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.036211434751749,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.0490273535251617,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.486015260219574,0.050000000745058,0.2325646579265594,284.9449462890625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.3644714355469,284.9482116699219,1.0,0.1875247508287429,1.0,1.0,0.0,1.0,-0.4960809350013733,0.4960805773735046,3.523904297253466e-07,0.349791556596756,0.6975008845329285,0.6975008845329285,0.0,43.55805587768555,48.0,11752.50390625,-0.0,43.74191665649414,1.0,283.1449584960937,284.8482360839844,296.2395324707031,297.1460876464844,293.1499938964844,293.1499938964844,283.1499938964844,16225.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002662599086761,1.0,0.0,0.0,1.6529675722122192,1.652974009513855,1.8231484943953546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.064453125,0.0,172.35824584960938,1895.4371337890625,0.0,276.1455383300781,0.43569415807724,1.0,0.0,3.0,1.0,0.0
17907180,298.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.0465978868305683,298.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.94091796875,0.4838242828845978,0.050000000745058,0.0490698181092739,298.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.036242801696062,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.0490698181092739,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.2327660918235778,284.9404602050781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3345947265625,284.9387512207031,1.0,0.1888938993215561,1.0,1.0,0.0,1.0,-0.4965110123157501,0.4965106546878814,3.529089553921949e-07,0.35045325756073,0.6907323598861694,0.6907323598861694,0.0,44.63987731933594,36.0,11828.5341796875,-0.0,44.70547103881836,1.0,283.1490478515625,284.82684326171875,296.2879333496094,297.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17181.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397562563419342,1.0,0.0,0.0,1.6851704120635986,1.685177206993103,1.894877073027601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.62841796875,0.0,183.7259521484375,1895.4371337890625,0.0,271.4190368652344,0.4443414807319641,1.0,0.0,3.0,1.0,0.0
17907240,298.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.0465978868305683,298.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.94091796875,0.4838242828845978,0.050000000745058,0.0490698181092739,298.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.036242801696062,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.0490698181092739,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.4838242828845978,0.050000000745058,0.2327660918235778,284.9404602050781,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3345947265625,284.9387512207031,1.0,0.1888938993215561,1.0,1.0,0.0,1.0,-0.4965110123157501,0.4965106546878814,3.529089553921949e-07,0.35045325756073,0.6907323598861694,0.6907323598861694,0.0,44.63987731933594,36.0,11828.5341796875,-0.0,44.70547103881836,1.0,283.1490478515625,284.82684326171875,296.2879333496094,297.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17181.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397562563419342,1.0,0.0,0.0,1.6851704120635986,1.685177206993103,1.894877073027601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.62841796875,0.0,183.7259521484375,1895.4371337890625,0.0,271.4190368652344,0.4443414807319641,1.0,0.0,3.0,1.0,0.0
17907300,298.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4851139783859253,0.050000000745058,0.0465740896761417,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9396667480469,0.4851139783859253,0.050000000745058,0.0490447580814361,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4851139783859253,0.050000000745058,0.036224290728569,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4851139783859253,0.050000000745058,0.0490447580814361,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4851139783859253,0.050000000745058,0.2326472252607345,284.93963623046875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.323486328125,284.9406433105469,1.0,0.1876410245895385,1.0,1.0,0.0,1.0,-0.4962575137615204,0.4962571561336517,3.527705985106877e-07,0.3504367470741272,0.6867449879646301,0.6867449879646301,0.0,44.00523376464844,36.0,11848.134765625,-0.0,44.13984680175781,1.0,283.1495666503906,284.8291931152344,296.3157653808594,297.2248840332031,293.1499938964844,293.1499938964844,283.1499938964844,17625.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969358205795288,1.0,0.0,0.0,1.6850515604019165,1.6850584745407104,1.894609766850408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42041015625,0.0,185.2307586669922,1895.4371337890625,0.0,270.3306579589844,0.4453836679458618,1.0,0.0,3.0,1.0,0.0
17907360,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.4877111613750458,0.050000000745058,0.0465267337858676,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9424743652344,0.4877111613750458,0.050000000745058,0.0489948913455009,298.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.4877111613750458,0.050000000745058,0.0361874587833881,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.4877111613750458,0.050000000745058,0.0489948913455009,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.4877111613750458,0.050000000745058,0.2324106693267822,284.9427795410156,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3145446777344,284.9447631835937,1.0,0.1852892786264419,1.0,1.0,0.0,1.0,-0.4957530498504638,0.4957526922225952,3.5241961882093165e-07,0.3502352833747864,0.6859856247901917,0.6859856247901917,0.0,42.74067306518555,25.0,11873.29296875,-0.0,43.01456069946289,1.0,283.1498107910156,284.8324279785156,296.3437805175781,297.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17792.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967361152172088,1.0,0.0,0.0,1.685946345329285,1.6859533786773682,1.8966225923122693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.7783203125,0.0,186.0373077392578,1895.4371337890625,0.0,269.98443603515625,0.4460165500640869,1.0,0.0,3.0,1.0,0.0
17907420,298.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4914008378982544,0.050000000745058,0.0464614033699035,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.4914008378982544,0.050000000745058,0.0489260964095592,298.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4914008378982544,0.050000000745058,0.0361366458237171,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4914008378982544,0.050000000745058,0.0489260964095592,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.4914008378982544,0.050000000745058,0.2320843338966369,284.946533203125,284.95001220703125,294.5319519042969,293.3726501464844,294.5215759277344,298.3073425292969,284.9481201171875,1.0,0.182084247469902,1.0,1.0,0.0,1.0,-0.4950569272041321,0.4950565695762634,3.519086249070824e-07,0.3498971164226532,0.6868066787719727,0.6868066787719727,0.0,40.99546051025391,25.0,11899.78125,-0.0,41.465213775634766,1.0,283.14990234375,284.8336181640625,296.37225341796875,297.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,17812.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969250619411468,1.0,0.0,0.0,1.689260482788086,1.68926739692688,1.9040862753172405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.2041015625,0.0,186.9647216796875,1895.4371337890625,0.0,270.31201171875,0.4467772245407104,1.0,0.0,3.0,1.0,0.0
17907480,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6149351000785828,0.1706561297178268,0.0783419609069824,298.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.97100830078125,0.5005317330360413,0.050000000745058,0.0487704835832119,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5090163946151733,0.1624082922935485,0.0377136617898941,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5005317330360413,0.050000000745058,0.0487704835832119,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5005317330360413,0.050000000745058,0.2313461899757385,284.94927978515625,284.95001220703125,294.5767822265625,293.3959045410156,294.5666809082031,298.3019714355469,284.95880126953125,1.0,0.1787236481904983,1.0,1.0,0.0,1.0,-0.5338606834411621,0.5338603258132935,3.850730081467191e-07,0.377921998500824,0.6879953742027283,0.6879953742027283,0.0,37.33705139160156,45.0,12332.7275390625,-0.0,42.61580276489258,1.0,283.14996337890625,284.8472900390625,296.398681640625,297.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,17801.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397385686635971,1.0,0.0,0.0,1.6933388710021973,1.6933459043502808,1.913291640676107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.21435546875,0.0,187.9844970703125,1895.4371337890625,0.0,271.11163330078125,0.4475965201854706,1.0,0.0,3.0,1.0,0.0
17907540,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.7947311997413635,0.1647130101919174,0.1481544971466064,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1190795898437,0.525558590888977,0.1543535888195037,0.048452615737915,298.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.779076337814331,0.1611885726451873,0.1087264269590377,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.525558590888977,0.050000000745058,0.048452615737915,298.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.525558590888977,0.050000000745058,0.229838341474533,285.1671142578125,284.95001220703125,294.6246032714844,293.4205322265625,294.6171569824219,298.237548828125,285.29986572265625,1.0,0.1822732239961624,1.0,1.0,0.0,1.0,-0.7003524899482727,0.700351893901825,5.460871648210741e-07,0.5061426162719727,0.8568189740180969,0.8568189740180969,0.0,30.688405990600582,45.0,15752.7890625,-0.0,56.181148529052734,1.0,283.1499938964844,285.1883850097656,296.47027587890625,297.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,12984.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4038315415382385,1.0,0.0,0.0,1.8217031955719,1.8217098712921145,2.214361956021094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.92919921875,0.0,205.6101531982422,1895.4371337890625,0.0,282.4590759277344,0.4675846993923187,1.0,0.0,3.0,1.0,0.0
17907600,298.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.8154255151748657,0.1608563512563705,0.1468935906887054,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4505920410156,0.7821061611175537,0.154718741774559,0.1367489546537399,298.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.8100993633270264,0.1581092476844787,0.1119587793946266,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5434154868125916,0.050000000745058,0.0482920035719871,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.5434154868125916,0.050000000745058,0.229076474905014,285.4468078613281,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1487731933594,285.5039367675781,1.0,0.1880616098642349,1.0,1.0,0.0,1.0,-0.8075806498527527,0.8075799942016602,6.664703278147499e-07,0.5913959741592407,1.0,1.0,0.0,27.661041259765625,33.0,18237.580078125,-0.0,68.06427001953125,1.0,283.1499938964844,285.2670288085937,296.6175537109375,297.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,9498.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268189072608948,1.0,0.0,0.0,2.047161340713501,2.047168731689453,2.796388969272812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.99365234375,0.0,262.8347473144531,1895.4371337890625,0.0,325.7270812988281,0.5111246109008789,1.0,0.0,3.0,1.0,0.0
17907660,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8512879610061646,0.1625716984272003,0.1458449363708496,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280822753906,0.8319953680038452,0.1492585390806198,0.1428467780351638,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.845702052116394,0.1589489877223968,0.1111320853233337,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8287436962127686,0.1501618176698684,0.1410584300756454,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.575577437877655,0.050000000745058,0.22804856300354,285.6267395019531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0359191894531,285.6493225097656,1.0,0.1925386190414428,1.0,1.0,0.0,1.0,-0.922791600227356,0.9227907657623292,8.128647550620371e-07,0.6850174069404602,1.0,1.0,0.0,23.436180114746094,25.0,20932.322265625,-0.0,81.62116241455078,1.0,283.1499938964844,285.3138427734375,296.8150634765625,298.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,12064.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962308406829834,1.0,0.0,0.0,2.313563585281372,2.313572883605957,3.5715459034690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.18359375,0.0,379.06201171875,1895.4371337890625,0.0,495.4953002929688,0.5756151080131531,1.0,0.0,3.0,1.0,0.0
17907720,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8512879610061646,0.1625716984272003,0.1458449363708496,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280822753906,0.8319953680038452,0.1492585390806198,0.1428467780351638,298.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.845702052116394,0.1589489877223968,0.1111320853233337,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8287436962127686,0.1501618176698684,0.1410584300756454,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.575577437877655,0.050000000745058,0.22804856300354,285.6267395019531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0359191894531,285.6493225097656,1.0,0.1925386190414428,1.0,1.0,0.0,1.0,-0.922791600227356,0.9227907657623292,8.128647550620371e-07,0.6850174069404602,1.0,1.0,0.0,23.436180114746094,25.0,20932.322265625,-0.0,81.62116241455078,1.0,283.1499938964844,285.3138427734375,296.8150634765625,298.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,12064.6552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962308406829834,1.0,0.0,0.0,2.313563585281372,2.313572883605957,3.5715459034690866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.18359375,0.0,379.06201171875,1895.4371337890625,0.0,495.4953002929688,0.5756151080131531,1.0,0.0,3.0,1.0,0.0
17907780,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1798344403505325,0.0908380970358848,297.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289794921875,0.8776353597640991,0.1550616472959518,0.095656894147396,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1717167347669601,0.070651851594448,297.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1507770717144012,0.095656894147396,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9449997544288636,0.1381336897611618,0.5558759570121765,285.8382873535156,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04168701171875,285.86700439453125,1.0,0.1978931277990341,1.0,1.0,0.0,1.0,-1.090160608291626,1.09015953540802,1.0586570624582237e-06,0.8206484913825989,1.0,1.0,0.0,14.391677856445312,45.0,24348.6953125,-0.0,100.61508178710938,1.0,283.1499938964844,285.44873046875,296.82794189453125,298.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,14451.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558120012283325,1.0,0.0,0.0,2.5321195125579834,2.532130479812622,4.278206517938088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.5849609375,0.0,496.95697021484375,1895.4371337890625,0.0,711.2543334960938,0.6287201642990112,1.0,0.0,3.0,1.0,0.0
17907840,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1798344403505325,0.0908380970358848,297.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289794921875,0.8776353597640991,0.1550616472959518,0.095656894147396,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1717167347669601,0.070651851594448,297.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8776353597640991,0.1507770717144012,0.095656894147396,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9449997544288636,0.1381336897611618,0.5558759570121765,285.8382873535156,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.04168701171875,285.86700439453125,1.0,0.1978931277990341,1.0,1.0,0.0,1.0,-1.090160608291626,1.09015953540802,1.0586570624582237e-06,0.8206484913825989,1.0,1.0,0.0,14.391677856445312,45.0,24348.6953125,-0.0,100.61508178710938,1.0,283.1499938964844,285.44873046875,296.82794189453125,298.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,14451.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558120012283325,1.0,0.0,0.0,2.5321195125579834,2.532130479812622,4.278206517938088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.5849609375,0.0,496.95697021484375,1895.4371337890625,0.0,711.2543334960938,0.6287201642990112,1.0,0.0,3.0,1.0,0.0
17907900,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8805303573608398,0.1881616562604904,0.0927117019891738,297.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.8805303573608398,0.1592633575201034,0.097629889845848,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.8805303573608398,0.1779360622167587,0.0721091032028198,297.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622131347656,0.8805303573608398,0.1539994478225708,0.0976298823952674,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.975602090358734,0.1358794122934341,0.6161136031150818,285.862548828125,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0267028808594,285.8641052246094,1.0,0.2039642632007599,1.0,1.0,0.0,1.0,-1.1177040338516235,1.117702841758728,1.1036844398404355e-06,0.8435962796211243,1.0,1.0,0.0,14.88648796081543,45.0,25044.9375,-0.0,113.13794708251952,1.0,283.1499938964844,285.419921875,296.8216857910156,298.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,15646.6689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810024738311768,1.0,0.0,0.0,2.6347227096557617,2.634734869003296,4.631943113508896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.40478515625,0.0,559.8493041992188,1895.4371337890625,0.0,828.4632568359375,0.6508942246437073,1.0,0.0,3.0,1.0,0.0
17907960,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8825955390930176,0.1948145776987075,0.0940667986869812,297.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.8825955390930176,0.1629310995340347,0.0990568697452545,298.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8825955390930176,0.1829683780670166,0.0731630623340606,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.8825955390930176,0.1557869464159011,0.0990568697452545,297.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.9692230820655824,0.1342095136642456,0.6081891059875488,285.8899841308594,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0126647949219,285.903564453125,1.0,0.2123032361268997,1.0,1.0,0.0,1.0,-1.1729732751846311,1.1729720830917358,1.1956969956372632e-06,0.8870106935501099,1.0,1.0,0.0,15.71608066558838,65.0,26101.5859375,-0.0,122.91107940673828,1.0,283.1499938964844,285.44110107421875,296.79473876953125,298.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,16578.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998193025588989,1.0,0.0,0.0,2.712033748626709,2.7120463848114014,4.907762445327535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.64208984375,0.0,610.5927734375,1895.4371337890625,0.0,927.794189453125,0.6724594831466675,1.0,0.0,3.0,1.0,0.0
17908020,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9100842475891112,0.2016670405864715,0.1137042045593261,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971923828125,0.9100842475891112,0.1675107479095459,0.1197360008955001,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9100842475891112,0.1879768520593643,0.0884366035461425,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9841960668563844,0.1570124626159668,0.1491415649652481,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.9276448488235474,0.1322154402732849,0.5969966053962708,286.00054931640625,284.95001220703125,295.020263671875,293.61767578125,295.0162658691406,297.9653625488281,286.0166931152344,1.0,0.2310160249471664,1.0,1.0,0.0,1.0,-1.2746506929397583,1.2746492624282837,1.3795804534311171e-06,0.9686906337738036,1.0,1.0,0.0,18.452577590942383,65.0,28174.9453125,-0.0,158.99685668945312,1.0,283.1499938964844,285.507568359375,296.77252197265625,298.6523742675781,293.1499938964844,293.1499938964844,283.1499938964844,18241.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245248317718506,1.0,0.0,0.0,2.8447985649108887,2.844812393188477,5.400032137004018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5166015625,0.0,704.7273559570312,1895.4371337890625,0.0,1073.702392578125,0.7018299102783203,1.0,0.0,3.0,1.0,0.0
17908080,298.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9153472781181335,0.202432096004486,0.1175851002335548,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.9153472781181335,0.1679522395133972,0.123822771012783,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.9153472781181335,0.1884941756725311,0.0914550796151161,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.9785503149032592,0.156370460987091,0.1489340960979461,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9205441474914552,0.1321037709712982,0.5960783362388611,286.02642822265625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95367431640625,286.0439147949219,1.0,0.2349074631929397,1.0,1.0,0.0,1.0,-1.2971702814102173,1.297168850898743,1.4226270650397057e-06,0.9867048263549804,1.0,1.0,0.0,19.05253791809082,85.0,28600.708984375,-0.0,166.05828857421875,1.0,283.1499938964844,285.5268859863281,296.7729187011719,298.6729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18467.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283911466598511,1.0,0.0,0.0,2.86242151260376,2.8624355792999268,5.467144319482031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.70166015625,0.0,717.9056396484375,1895.4371337890625,0.0,1098.0115966796875,0.7090567350387573,1.0,0.0,3.0,1.0,0.0
17908140,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9924044609069824,0.2029871940612793,0.1805018037557602,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9334689974784852,0.1662432998418808,0.1580928266048431,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.9755874276161194,0.1873742491006851,0.1322043389081955,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.908250093460083,0.1549396961927414,0.1471973061561584,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.8599761128425598,0.1320380568504333,0.5948613286018372,286.2170715332031,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8550720214844,286.2357788085937,1.0,0.2644846141338348,1.0,1.0,0.0,1.0,-1.4512484073638916,1.4512466192245483,1.7409242900612298e-06,1.1097049713134766,1.0,1.0,0.0,24.933820724487305,105.0,31526.81640625,-0.0,236.58775329589844,1.0,283.1499938964844,285.6569519042969,296.8034973144531,298.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,20161.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549071073532104,1.0,0.0,0.0,2.9907710552215576,2.99078631401062,5.968423693047953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.15673828125,0.0,818.8723754882812,1895.4371337890625,0.0,1274.69580078125,0.7403313517570496,1.0,0.0,3.0,1.0,0.0
17908200,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9924044609069824,0.2029871940612793,0.1805018037557602,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147216796875,0.9334689974784852,0.1662432998418808,0.1580928266048431,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.9755874276161194,0.1873742491006851,0.1322043389081955,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.908250093460083,0.1549396961927414,0.1471973061561584,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120056152344,0.8599761128425598,0.1320380568504333,0.5948613286018372,286.2170715332031,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8550720214844,286.2357788085937,1.0,0.2644846141338348,1.0,1.0,0.0,1.0,-1.4512484073638916,1.4512466192245483,1.7409242900612298e-06,1.1097049713134766,1.0,1.0,0.0,24.933820724487305,105.0,31526.81640625,-0.0,236.58775329589844,1.0,283.1499938964844,285.6569519042969,296.8034973144531,298.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,20161.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549071073532104,1.0,0.0,0.0,2.9907710552215576,2.99078631401062,5.968423693047953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.15673828125,0.0,818.8723754882812,1895.4371337890625,0.0,1274.69580078125,0.7403313517570496,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8326541185379028,0.1995172053575515,0.1807321310043335,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569580078125,0.7843420505523682,0.1666799336671829,0.1586807519197464,297.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567443847656,0.8143254518508911,0.1860866993665695,0.1309173107147216,297.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25714111328125,0.7664370536804199,0.1556484103202819,0.14821857213974,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.7281847596168518,0.1320810914039611,0.5986621975898743,286.2564697265625,284.95001220703125,295.2023620605469,293.7039489746094,295.19891357421875,297.7626953125,286.2533264160156,1.0,0.2888293266296386,1.0,1.0,0.0,1.0,-1.460860252380371,1.4608585834503174,1.763058776305115e-06,1.1182212829589844,1.0,1.0,0.0,43.80803298950195,105.0,32195.349609375,-0.0,286.6962585449219,1.0,283.1499938964844,285.6431884765625,296.8269348144531,298.9773864746094,293.1499938964844,293.1499938964844,283.1499938964844,21529.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763831973075867,1.0,0.0,0.0,3.0905957221984863,3.0906121730804443,6.373495580191957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.59326171875,0.0,903.6358642578124,1895.4371337890625,0.0,1429.5926513671875,0.7617480754852295,1.0,0.0,3.0,1.0,0.0
17908320,297.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8192098736763,0.1996740698814392,0.1807112693786621,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2524719238281,0.7710176706314087,0.1668933928012848,0.1589546501636505,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8004885315895081,0.1862663328647613,0.1310342699289322,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7538865208625793,0.1558613032102584,0.1485096663236618,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528991699219,0.7166266441345215,0.1321041584014892,0.5993120670318604,286.2521057128906,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75250244140625,286.24981689453125,1.0,0.2928467988967895,1.0,1.0,0.0,1.0,-1.462435960769653,1.4624342918395996,1.7665341829342651e-06,1.1194508075714111,1.0,1.0,0.0,47.019168853759766,93.0,32262.349609375,-0.0,295.3817443847656,1.0,283.1499938964844,285.6379699707031,296.825439453125,298.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,21699.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678985595703125,1.0,0.0,0.0,3.102733373641968,3.102749824523926,6.423655349863111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1591796875,0.0,914.3242797851562,1895.4371337890625,0.0,1449.0225830078125,0.767652153968811,1.0,0.0,3.0,1.0,0.0
17908380,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7778197526931763,0.2027603089809417,0.1829597502946853,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.7339214086532593,0.1688740998506546,0.1610802859067917,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7596539855003357,0.1885514855384826,0.1326069235801696,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.718696653842926,0.1576865911483764,0.1505637466907501,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.6774792075157166,0.1325076073408126,0.6029903888702393,286.2296447753906,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6996154785156,286.2295227050781,1.0,0.3084250390529632,1.0,1.0,0.0,1.0,-1.4764525890350342,1.476450800895691,1.7977826018977794e-06,1.1305207014083862,1.0,1.0,0.0,59.95895385742188,81.0,32833.125,-0.0,334.1996459960937,1.0,283.1499938964844,285.6014709472656,296.81402587890625,299.0079040527344,293.1499938964844,293.1499938964844,283.1499938964844,23117.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912016272544861,1.0,0.0,0.0,3.202559471130371,3.202577352523804,6.843649202892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3359375,0.0,1005.4458618164062,1895.4371337890625,0.0,1542.0216064453125,0.7920435070991516,1.0,0.0,3.0,1.0,0.0
17908440,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7778197526931763,0.2027603089809417,0.1829597502946853,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297058105469,0.7339214086532593,0.1688740998506546,0.1610802859067917,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7596539855003357,0.1885514855384826,0.1326069235801696,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.718696653842926,0.1576865911483764,0.1505637466907501,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.6774792075157166,0.1325076073408126,0.6029903888702393,286.2296447753906,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6996154785156,286.2295227050781,1.0,0.3084250390529632,1.0,1.0,0.0,1.0,-1.4764525890350342,1.476450800895691,1.7977826018977794e-06,1.1305207014083862,1.0,1.0,0.0,59.95895385742188,81.0,32833.125,-0.0,334.1996459960937,1.0,283.1499938964844,285.6014709472656,296.81402587890625,299.0079040527344,293.1499938964844,293.1499938964844,283.1499938964844,23117.798828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912016272544861,1.0,0.0,0.0,3.202559471130371,3.202577352523804,6.843649202892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3359375,0.0,1005.4458618164062,1895.4371337890625,0.0,1542.0216064453125,0.7920435070991516,1.0,0.0,3.0,1.0,0.0
17908500,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.7718853950500488,0.2050813734531402,0.1849972456693649,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.7280526757240295,0.170124277472496,0.162316545844078,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.7534248232841492,0.1901429146528244,0.1337303966283798,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245178222656,0.7125746607780457,0.1587901711463928,0.1516785770654678,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.670268714427948,0.1328863501548767,0.6050174236297607,286.224365234375,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6810913085937,286.2237548828125,1.0,0.3129108250141144,1.0,1.0,0.0,1.0,-1.485503315925598,1.4855015277862549,1.8181708583142608e-06,1.1376885175704956,1.0,1.0,0.0,63.24787902832031,81.0,33169.8046875,0.0,346.83648681640625,1.0,283.1499938964844,285.5858764648437,296.81646728515625,299.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,23904.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945629715919495,1.0,0.0,0.0,3.256596326828003,3.2566146850585938,7.07654351117526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.75439453125,0.0,1057.2042236328125,1895.4371337890625,0.0,1568.112060546875,0.8024701476097107,1.0,0.0,3.0,1.0,0.0
17908560,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7711330056190491,0.2076051831245422,0.1872265785932541,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22509765625,0.7264900207519531,0.1714781373739242,0.1636058986186981,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.7519846558570862,0.1918700039386749,0.1349318474531173,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.7108027935028076,0.1599743962287902,0.1528182178735733,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.6676364541053772,0.1333628296852111,0.6072166562080383,286.22515869140625,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654052734375,286.225830078125,1.0,0.3156247735023498,1.0,1.0,0.0,1.0,-1.495177984237671,1.4951761960983276,1.8401353827357525e-06,1.145355463027954,1.0,1.0,0.0,64.87287139892578,69.0,33467.81640625,0.0,355.6916809082031,1.0,283.1499938964844,285.5802307128906,296.8255920410156,299.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,24429.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971485018730164,1.0,0.0,0.0,3.2921533584594727,3.2921719551086426,7.231917038552638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.84375,0.0,1092.2130126953125,1895.4371337890625,0.0,1588.3226318359375,0.8139735460281372,1.0,0.0,3.0,1.0,0.0
