time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7757362723350525,0.2114080190658569,0.1905681192874908,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22467041015625,0.7290583848953247,0.1735293418169021,0.1655011475086212,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.755158007144928,0.1944709569215774,0.1367107033729553,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7133592367172241,0.1617636084556579,0.1544737666845321,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.6689037084579468,0.1341592818498611,0.6105685830116272,286.2247009277344,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6458740234375,286.2253112792969,1.0,0.3173652291297912,1.0,1.0,0.0,1.0,-1.509610652923584,1.5096087455749512,1.873220980996848e-06,1.1567933559417725,1.0,1.0,0.0,65.14762878417969,69.0,33947.51953125,0.0,363.5685119628906,1.0,283.1499938964844,285.56640625,296.8471374511719,299.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,25423.20703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005950808525085,1.0,0.0,0.0,3.358452081680298,3.358471393585205,7.526128342760785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.9482421875,0.0,1159.537109375,1895.4371337890625,0.0,1615.45263671875,0.8273186683654785,1.0,0.0,3.0,1.0,0.0
17908680,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.779082715511322,0.2129218131303787,0.1918864846229553,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22705078125,0.7313621044158936,0.174349695444107,0.1662419736385345,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.7578337788581848,0.1955044567584991,0.137406438589096,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7156857252120972,0.1624793708324432,0.1551173478364944,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.6707736253738403,0.1344965696334839,0.6119078397750854,286.2271728515625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6390686035156,286.22833251953125,1.0,0.3174475729465484,1.0,1.0,0.0,1.0,-1.5152983665466309,1.515296459197998,1.8863640889321689e-06,1.1613004207611084,1.0,1.0,0.0,64.68649291992188,57.0,34116.125,0.0,365.2373352050781,1.0,283.1499938964844,285.5650634765625,296.85675048828125,299.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,25695.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018930315971375,1.0,0.0,0.0,3.376413345336914,3.3764328956604004,7.606844292240567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.0615234375,0.0,1178.2408447265625,1895.4371337890625,0.0,1625.724609375,0.8346091508865356,1.0,0.0,3.0,1.0,0.0
17908740,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7981844544410706,0.2184240967035293,0.196624755859375,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.7456278800964355,0.1773401796817779,0.1688756495714187,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7741993069648743,0.1992392241954803,0.1398743838071823,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7294815182685852,0.1650923639535904,0.1573960781097412,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.6837738752365112,0.1357915252447128,0.6167579293251038,286.2340393066406,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175842285156,286.2353515625,1.0,0.3153240978717804,1.0,1.0,0.0,1.0,-1.5356695652008057,1.5356676578521729,1.9339213395142e-06,1.177438735961914,1.0,1.0,0.0,60.74869918823242,45.0,34759.7109375,0.0,365.3039855957031,1.0,283.1499938964844,285.5545959472656,296.8951721191406,299.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26904.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706781804561615,1.0,0.0,0.0,3.4549121856689453,3.454932689666748,7.964661676851392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.279296875,0.0,1262.345947265625,1895.4371337890625,0.0,1664.6793212890625,0.8538588881492615,1.0,0.0,3.0,1.0,0.0
17908800,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7981844544410706,0.2184240967035293,0.196624755859375,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339172363281,0.7456278800964355,0.1773401796817779,0.1688756495714187,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.7741993069648743,0.1992392241954803,0.1398743838071823,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.7294815182685852,0.1650923639535904,0.1573960781097412,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.6837738752365112,0.1357915252447128,0.6167579293251038,286.2340393066406,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6175842285156,286.2353515625,1.0,0.3153240978717804,1.0,1.0,0.0,1.0,-1.5356695652008057,1.5356676578521729,1.9339213395142e-06,1.177438735961914,1.0,1.0,0.0,60.74869918823242,45.0,34759.7109375,0.0,365.3039855957031,1.0,283.1499938964844,285.5545959472656,296.8951721191406,299.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,26904.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706781804561615,1.0,0.0,0.0,3.4549121856689453,3.454932689666748,7.964661676851392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.279296875,0.0,1262.345947265625,1895.4371337890625,0.0,1664.6793212890625,0.8538588881492615,1.0,0.0,3.0,1.0,0.0
17908860,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8263003826141357,0.2239896804094314,0.2013475000858307,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425842285156,0.7697694301605225,0.1803535223007202,0.1714527606964111,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8009889125823975,0.2029640227556228,0.1422788947820663,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7518534064292908,0.1677319258451461,0.1596194952726364,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7060173153877258,0.1371524482965469,0.6215358376502991,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992431640625,286.2440795898437,1.0,0.3105469346046448,1.0,1.0,0.0,1.0,-1.5557256937026978,1.5557236671447754,1.981478817469906e-06,1.1933172941207886,1.0,1.0,0.0,54.366580963134766,33.0,35390.42578125,0.0,358.6821594238281,1.0,283.1499938964844,285.54620361328125,296.9335327148437,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118963599205017,1.0,0.0,0.0,3.529787540435791,3.52980899810791,8.31362456210627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.12451171875,0.0,1346.2108154296875,1895.4371337890625,0.0,1705.8717041015625,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
17908920,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.8263003826141357,0.2239896804094314,0.2013475000858307,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2425842285156,0.7697694301605225,0.1803535223007202,0.1714527606964111,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.8009889125823975,0.2029640227556228,0.1422788947820663,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.7518534064292908,0.1677319258451461,0.1596194952726364,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24237060546875,0.7060173153877258,0.1371524482965469,0.6215358376502991,286.24273681640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992431640625,286.2440795898437,1.0,0.3105469346046448,1.0,1.0,0.0,1.0,-1.5557256937026978,1.5557236671447754,1.981478817469906e-06,1.1933172941207886,1.0,1.0,0.0,54.366580963134766,33.0,35390.42578125,0.0,358.6821594238281,1.0,283.1499938964844,285.54620361328125,296.9335327148437,299.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28083.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118963599205017,1.0,0.0,0.0,3.529787540435791,3.52980899810791,8.31362456210627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.12451171875,0.0,1346.2108154296875,1895.4371337890625,0.0,1705.8717041015625,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
17908980,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8665887713432312,0.2295678704977035,0.2060292661190033,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521667480469,0.8075112104415894,0.1833388358354568,0.1739492863416671,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.838243842124939,0.2066270411014557,0.1446002423763275,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7876827120780945,0.170351356267929,0.1617691218852996,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.7367665767669678,0.138524442911148,0.6261124014854431,286.2523193359375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58306884765625,286.2536926269531,1.0,0.3038882911205292,1.0,1.0,0.0,1.0,-1.57520592212677,1.5752038955688477,2.02837031793024e-06,1.2087291479110718,1.0,1.0,0.0,46.3466682434082,25.0,36005.125,0.0,347.1556701660156,1.0,283.1499938964844,285.5390319824219,296.9700012207031,299.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,29241.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170020341873169,1.0,0.0,0.0,3.6018080711364746,3.60183048248291,8.656342629365099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.95703125,0.0,1430.306884765625,1895.4371337890625,0.0,1747.425537109375,0.8899088501930237,1.0,0.0,3.0,1.0,0.0
17909040,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8665887713432312,0.2295678704977035,0.2060292661190033,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521667480469,0.8075112104415894,0.1833388358354568,0.1739492863416671,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.838243842124939,0.2066270411014557,0.1446002423763275,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.7876827120780945,0.170351356267929,0.1617691218852996,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.7367665767669678,0.138524442911148,0.6261124014854431,286.2523193359375,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58306884765625,286.2536926269531,1.0,0.3038882911205292,1.0,1.0,0.0,1.0,-1.57520592212677,1.5752038955688477,2.02837031793024e-06,1.2087291479110718,1.0,1.0,0.0,46.3466682434082,25.0,36005.125,0.0,347.1556701660156,1.0,283.1499938964844,285.5390319824219,296.9700012207031,299.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,29241.064453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170020341873169,1.0,0.0,0.0,3.6018080711364746,3.60183048248291,8.656342629365099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.95703125,0.0,1430.306884765625,1895.4371337890625,0.0,1747.425537109375,0.8899088501930237,1.0,0.0,3.0,1.0,0.0
17909100,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8930038213729858,0.2323518395423889,0.2083686888217926,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557983398437,0.829392671585083,0.1848107874393463,0.1751812249422073,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.8614951372146606,0.2084254920482635,0.1457402557134628,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8104835748672485,0.171643778681755,0.1628307104110717,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.7558793425559998,0.1392031461000442,0.6283846497535706,286.255859375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5756225585937,286.25653076171875,1.0,0.3006386756896972,1.0,1.0,0.0,1.0,-1.5848650932312012,1.5848630666732788,2.0518741621344816e-06,1.216364502906799,1.0,1.0,0.0,42.339691162109375,25.0,36329.06640625,0.0,341.2367858886719,1.0,283.1499938964844,285.5326232910156,296.9877624511719,299.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,29943.0234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195236086845398,1.0,0.0,0.0,3.644783973693848,3.6448068618774414,8.864145684128744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2265625,0.0,1482.11865234375,1895.4371337890625,0.0,1768.1036376953125,0.8976560831069946,1.0,0.0,3.0,1.0,0.0
17909160,297.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.9266656041145324,0.2351280748844146,0.2107026129961013,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626953125,0.8553242087364197,0.1862632781267166,0.1763971596956253,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.8904622197151184,0.2101960033178329,0.1468622535467147,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.835484504699707,0.17291921377182,0.1638786941766739,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.7799296975135803,0.139871060848236,0.630622386932373,286.2628479003906,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56854248046875,286.2642517089844,1.0,0.297370433807373,1.0,1.0,0.0,1.0,-1.5944191217422483,1.5944169759750366,2.0752911495947046e-06,1.223915934562683,1.0,1.0,0.0,38.37565612792969,25.0,36608.4453125,0.0,335.3005065917969,1.0,283.1499938964844,285.5331115722656,297.004638671875,299.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,30378.251953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219430208206177,1.0,0.0,0.0,3.671177387237549,3.6712005138397217,8.992988114187028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.03125,0.0,1514.55029296875,1895.4371337890625,0.0,1788.0379638671875,0.9069449305534364,1.0,0.0,3.0,1.0,0.0
17909220,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.9888651371002196,0.2406573146581649,0.2154345065355301,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.9097272753715516,0.1891020685434341,0.1788645088672638,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.9527512192726136,0.2136466950178146,0.1491160839796066,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8864774703979492,0.175410121679306,0.1660161316394806,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8265913724899292,0.141162097454071,0.6353650093078613,286.27423095703125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5551452636719,286.2756652832031,1.0,0.2937987744808197,1.0,1.0,0.0,1.0,-1.6136910915374756,1.6136889457702637,2.123038939316757e-06,1.2391458749771118,1.0,1.0,0.0,32.78567123413086,28.0,37208.9453125,0.0,329.7633972167969,1.0,283.1499938964844,285.52813720703125,297.0381164550781,299.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,31514.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267391085624695,1.0,0.0,0.0,3.739177703857422,3.739201784133911,9.329223189524782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.1328125,0.0,1600.280029296875,1895.4371337890625,0.0,1827.8214111328125,0.9236465692520142,1.0,0.0,3.0,1.0,0.0
17909280,297.6609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742004394531,0.9888651371002196,0.2406573146581649,0.2154345065355301,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740478515625,0.9097272753715516,0.1891020685434341,0.1788645088672638,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2741394042969,0.9527512192726136,0.2136466950178146,0.1491160839796066,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8864774703979492,0.175410121679306,0.1660161316394806,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738037109375,0.8265913724899292,0.141162097454071,0.6353650093078613,286.27423095703125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5551452636719,286.2756652832031,1.0,0.2937987744808197,1.0,1.0,0.0,1.0,-1.6136910915374756,1.6136889457702637,2.123038939316757e-06,1.2391458749771118,1.0,1.0,0.0,32.78567123413086,28.0,37208.9453125,0.0,329.7633972167969,1.0,283.1499938964844,285.52813720703125,297.0381164550781,299.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,31514.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267391085624695,1.0,0.0,0.0,3.739177703857422,3.739201784133911,9.329223189524782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.1328125,0.0,1600.280029296875,1895.4371337890625,0.0,1827.8214111328125,0.9236465692520142,1.0,0.0,3.0,1.0,0.0
17909340,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9888095855712892,0.2486179322004318,0.2037985771894455,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.263671875,0.9342792630195618,0.1917718797922134,0.1813679188489914,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9756905436515808,0.2169043868780136,0.1513806283473968,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.9076766967773438,0.1777422130107879,0.1681985408067703,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.8431438207626343,0.1423587799072265,0.6405181288719177,286.26373291015625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.551025390625,286.2643127441406,1.0,0.2922862768173218,1.0,1.0,0.0,1.0,-1.6147111654281616,1.6147090196609497,2.1256657873891527e-06,1.2400214672088623,1.0,1.0,0.0,31.23358726501465,31.0,37491.796875,0.0,325.9161376953125,1.0,283.1499938964844,285.5048522949219,297.0660095214844,299.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,32648.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306736707687378,1.0,0.0,0.0,3.805887222290039,3.8059122562408447,9.66507286648266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.2734375,0.0,1687.468017578125,1895.4371337890625,0.0,1860.7166748046875,0.9400295615196228,1.0,0.0,3.0,1.0,0.0
17909400,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9888095855712892,0.2486179322004318,0.2037985771894455,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.263671875,0.9342792630195618,0.1917718797922134,0.1813679188489914,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637023925781,0.9756905436515808,0.2169043868780136,0.1513806283473968,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.9076766967773438,0.1777422130107879,0.1681985408067703,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.263671875,0.8431438207626343,0.1423587799072265,0.6405181288719177,286.26373291015625,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.551025390625,286.2643127441406,1.0,0.2922862768173218,1.0,1.0,0.0,1.0,-1.6147111654281616,1.6147090196609497,2.1256657873891527e-06,1.2400214672088623,1.0,1.0,0.0,31.23358726501465,31.0,37491.796875,0.0,325.9161376953125,1.0,283.1499938964844,285.5048522949219,297.0660095214844,299.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,32648.548828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306736707687378,1.0,0.0,0.0,3.805887222290039,3.8059122562408447,9.66507286648266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.2734375,0.0,1687.468017578125,1895.4371337890625,0.0,1860.7166748046875,0.9400295615196228,1.0,0.0,3.0,1.0,0.0
17909460,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9860528707504272,0.2567322254180908,0.1972935646772384,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25811767578125,0.9463999271392822,0.1939847022294998,0.1834631413221359,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9857059121131896,0.2195817828178405,0.1532576084136963,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.9190359115600586,0.1796678602695465,0.1700214296579361,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.8511017560958862,0.1433937400579452,0.6450685262680054,286.25811767578125,284.95001220703125,296.0945129394531,294.0749816894531,296.09149169921875,297.5526733398437,286.2581481933594,1.0,0.2924141585826874,1.0,1.0,0.0,1.0,-1.6191885471343994,1.6191864013671875,2.136772081939853e-06,1.243478536605835,1.0,1.0,0.0,30.735166549682617,31.0,37792.15234375,0.0,326.8114624023437,1.0,283.1499938964844,285.487548828125,297.0892028808594,299.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,33671.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733034610748291,1.0,0.0,0.0,3.865048885345459,3.865074634552002,9.967890264306334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.2109375,0.0,1767.3917236328125,1895.4371337890625,0.0,1880.564697265625,0.9516090154647828,1.0,0.0,3.0,1.0,0.0
17909520,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.985790193080902,0.2579312920570373,0.1967136859893798,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.9476755857467652,0.1942983418703079,0.1837600916624069,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.9867292046546936,0.2199619859457016,0.1535234302282333,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.9202818274497986,0.1799403876066208,0.1702794283628463,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8519319891929626,0.1435434222221374,0.6457305550575256,286.258544921875,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55303955078125,286.2587890625,1.0,0.2925425767898559,1.0,1.0,0.0,1.0,-1.6202856302261353,1.6202834844589231,2.139510343113216e-06,1.2443355321884155,1.0,1.0,0.0,30.70591354370117,49.0,37835.69921875,0.0,327.2783203125,1.0,283.1499938964844,285.48681640625,297.0926208496094,299.58251953125,293.1499938964844,293.1499938964844,283.04998779296875,33766.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333260178565979,1.0,0.0,0.0,3.8704893589019775,3.870515108108521,9.99597205009195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.7509765625,0.0,1774.8656005859375,1895.4371337890625,0.0,1883.0198974609373,0.9549030661582948,1.0,0.0,3.0,1.0,0.0
17909580,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.992362380027771,0.2648643553256988,0.2136880457401275,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.931341588497162,0.1966510266065597,0.1860935986042022,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.9737549424171448,0.2228094041347503,0.1555981487035751,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9045481085777284,0.1819797158241272,0.1723133325576782,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8384993672370911,0.1446214467287063,0.6510626077651978,286.2106018066406,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469055175781,286.2140808105469,1.0,0.3004901111125946,1.0,1.0,0.0,1.0,-1.6547799110412598,1.6547776460647583,2.226789547421504e-06,1.2713205814361572,1.0,1.0,0.0,32.98405075073242,67.0,38940.44140625,0.0,351.3393859863281,1.0,283.0511779785156,285.4206237792969,297.1391906738281,299.69439697265625,293.1499938964844,293.1499938964844,282.75,34723.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403234243392944,1.0,0.0,0.0,3.924981355667114,3.9250078201293945,1.0279416073899483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.568359375,0.0,1850.890380859375,1895.4371337890625,0.0,1942.3370361328125,0.9661973714828492,1.0,0.0,3.0,1.0,0.0
17909640,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.992362380027771,0.2648643553256988,0.2136880457401275,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2102966308594,0.931341588497162,0.1966510266065597,0.1860935986042022,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104797363281,0.9737549424171448,0.2228094041347503,0.1555981487035751,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9045481085777284,0.1819797158241272,0.1723133325576782,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.8384993672370911,0.1446214467287063,0.6510626077651978,286.2106018066406,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469055175781,286.2140808105469,1.0,0.3004901111125946,1.0,1.0,0.0,1.0,-1.6547799110412598,1.6547776460647583,2.226789547421504e-06,1.2713205814361572,1.0,1.0,0.0,32.98405075073242,67.0,38940.44140625,0.0,351.3393859863281,1.0,283.0511779785156,285.4206237792969,297.1391906738281,299.69439697265625,293.1499938964844,293.1499938964844,282.75,34723.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403234243392944,1.0,0.0,0.0,3.924981355667114,3.9250078201293945,1.0279416073899483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.568359375,0.0,1850.890380859375,1895.4371337890625,0.0,1942.3370361328125,0.9661973714828492,1.0,0.0,3.0,1.0,0.0
17909700,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.99672669172287,0.2658292055130005,0.230335921049118,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1023254394531,0.9129734635353088,0.1977005004882812,0.1872164607048034,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.9571582078933716,0.2240808010101318,0.1565926074981689,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.8885489106178284,0.1828829497098922,0.1732933968305587,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8245394825935364,0.1450068056583404,0.6534646153450012,286.0997619628906,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5331726074219,286.0830383300781,1.0,0.3068613409996032,1.0,1.0,0.0,1.0,-1.6813673973083496,1.681365132331848,2.2957192413741723e-06,1.2922507524490356,1.0,1.0,0.0,35.29526138305664,67.0,40402.82421875,0.0,372.1151428222656,1.0,282.7922058105469,285.2571716308594,297.20391845703125,299.9145202636719,293.1499938964844,293.1499938964844,282.75,35013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508817315101624,1.0,0.0,0.0,3.941306829452514,3.941333532333374,1.0365106390963774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.2314453125,0.0,1874.0823974609373,1895.4371337890625,0.0,2033.083984375,0.9700821042060852,1.0,0.0,3.0,1.0,0.0
17909760,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.977302610874176,0.2653556764125824,0.2392229586839676,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.05767822265625,0.8804973363876343,0.1985693275928497,0.1882663965225219,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.9202289581298828,0.225141704082489,0.1575082540512085,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.857918918132782,0.1836185604333877,0.1742127239704132,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.796201229095459,0.1451747417449951,0.6554096937179565,286.0577392578125,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5119323730469,286.0588684082031,1.0,0.3141872882843017,1.0,1.0,0.0,1.0,-1.700278639793396,1.700276255607605,2.346064775338164e-06,1.3075605630874634,1.0,1.0,0.0,39.6638298034668,70.0,40886.53515625,0.0,394.5867614746094,1.0,282.75469970703125,285.2271728515625,297.2055358886719,299.9052124023437,293.1499938964844,293.1499938964844,282.45001220703125,35236.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571313977241516,1.0,0.0,0.0,3.953873872756958,3.953900814056397,1.043131078404258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.732421875,0.0,1892.06640625,1895.4371337890625,0.0,2087.45947265625,0.9730717539787292,1.0,0.0,3.0,1.0,0.0
17909820,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.925199031829834,0.2665183842182159,0.2398908585309982,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8631286621094,0.8387590646743774,0.1996303796768188,0.1896937042474746,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.8736633062362671,0.2264644056558609,0.158760979771614,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.8185850977897644,0.1844862997531891,0.1754494607448578,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.7561262845993042,0.1450939327478408,0.6570517420768738,285.8621826171875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48504638671875,285.8565979003906,1.0,0.3225376605987549,1.0,1.0,0.0,1.0,-1.7053420543670654,1.7053396701812744,2.359440031796112e-06,1.3114817142486572,1.0,1.0,0.0,47.10905456542969,70.0,42040.890625,0.0,419.6170959472656,1.0,282.4622497558594,284.99920654296875,297.2362060546875,300.0431823730469,293.1499938964844,293.1499938964844,282.45001220703125,35495.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711157202720642,1.0,0.0,0.0,3.968365430831909,3.968392610549927,1.0507916385904537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.64013671875,0.0,1912.9471435546875,1895.4371337890625,0.0,2210.752197265625,0.976518988609314,1.0,0.0,3.0,1.0,0.0
17909880,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.915827751159668,0.2670303285121918,0.2403071522712707,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8318190574645996,0.199851855635643,0.1899756640195846,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.8659291863441467,0.2267469614744186,0.1590104848146438,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.8116281628608704,0.1846614778041839,0.1756876707077026,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.749336838722229,0.1450346261262893,0.6571307182312012,285.8516845703125,284.95001220703125,296.3646850585937,294.1661682128906,296.36187744140625,297.47955322265625,285.8503112792969,1.0,0.324418157339096,1.0,1.0,0.0,1.0,-1.7068603038787842,1.7068580389022827,2.363480916756089e-06,1.3126745223999023,1.0,1.0,0.0,48.72686004638672,73.0,42099.5546875,0.0,425.196533203125,1.0,282.4561462402344,284.9922180175781,297.22393798828125,300.0181579589844,293.1499938964844,293.1499938964844,282.1499938964844,35545.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772057831287384,1.0,0.0,0.0,3.971146583557129,3.9711737632751465,1.0522650200073258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.06494140625,0.0,1916.9720458984373,1895.4371337890625,0.0,2219.134033203125,0.977180540561676,1.0,0.0,3.0,1.0,0.0
17909940,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8846592903137207,0.26983642578125,0.2429627627134323,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6423034667969,0.8048940300941467,0.2007050961256027,0.1911521852016449,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8376648426055908,0.2278711348772049,0.1600746065378189,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.7834190726280212,0.1852939575910568,0.1766527742147445,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7240672707557678,0.1445484459400177,0.6566149592399597,285.64208984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543762207031,285.6405944824219,1.0,0.3326808512210846,1.0,1.0,0.0,1.0,-1.7132807970046997,1.7132784128189087,2.380618752795272e-06,1.3177213668823242,1.0,1.0,0.0,55.96110534667969,61.0,43281.1484375,0.0,450.0432434082031,1.0,282.1572570800781,284.75787353515625,297.2315673828125,300.0985107421875,293.1499938964844,293.1499938964844,281.8500061035156,35729.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782677948474884,1.0,0.0,0.0,3.981415748596192,3.981443166732788,1.0577141438261606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.4853515625,0.0,1931.8819580078125,1895.4371337890625,0.0,2314.216796875,0.9796231389045716,1.0,0.0,3.0,1.0,0.0
17910000,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8846592903137207,0.26983642578125,0.2429627627134323,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6423034667969,0.8048940300941467,0.2007050961256027,0.1911521852016449,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8376648426055908,0.2278711348772049,0.1600746065378189,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6423645019531,0.7834190726280212,0.1852939575910568,0.1766527742147445,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7240672707557678,0.1445484459400177,0.6566149592399597,285.64208984375,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543762207031,285.6405944824219,1.0,0.3326808512210846,1.0,1.0,0.0,1.0,-1.7132807970046997,1.7132784128189087,2.380618752795272e-06,1.3177213668823242,1.0,1.0,0.0,55.96110534667969,61.0,43281.1484375,0.0,450.0432434082031,1.0,282.1572570800781,284.75787353515625,297.2315673828125,300.0985107421875,293.1499938964844,293.1499938964844,281.8500061035156,35729.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782677948474884,1.0,0.0,0.0,3.981415748596192,3.981443166732788,1.0577141438261606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.4853515625,0.0,1931.8819580078125,1895.4371337890625,0.0,2314.216796875,0.9796231389045716,1.0,0.0,3.0,1.0,0.0
17910060,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8814185857772827,0.2727446854114532,0.2456123828887939,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.7999066710472107,0.2012743502855301,0.1918127536773681,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8331027626991272,0.228683665394783,0.1607364118099212,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7783586382865906,0.1856546401977539,0.1771129965782165,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7182641625404358,0.1438473463058471,0.653983473777771,285.427490234375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4313659667969,285.425537109375,1.0,0.3341109454631805,1.0,1.0,0.0,1.0,-1.715445876121521,1.71544349193573,2.3864174636401003e-06,1.3194249868392944,1.0,1.0,0.0,57.603023529052734,49.0,44367.9140625,0.0,456.1333618164063,1.0,281.85723876953125,284.5192565917969,297.2452697753906,300.1786193847656,293.1499938964844,293.1499938964844,281.54998779296875,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911825180053711,1.0,0.0,0.0,3.987523317337036,3.987550735473633,1.060961835719354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.07861328125,0.0,1940.7862548828125,1895.4371337890625,0.0,2391.097900390625,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
17910120,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8814185857772827,0.2727446854114532,0.2456123828887939,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.427734375,0.7999066710472107,0.2012743502855301,0.1918127536773681,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8331027626991272,0.228683665394783,0.1607364118099212,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7783586382865906,0.1856546401977539,0.1771129965782165,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7182641625404358,0.1438473463058471,0.653983473777771,285.427490234375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4313659667969,285.425537109375,1.0,0.3341109454631805,1.0,1.0,0.0,1.0,-1.715445876121521,1.71544349193573,2.3864174636401003e-06,1.3194249868392944,1.0,1.0,0.0,57.603023529052734,49.0,44367.9140625,0.0,456.1333618164063,1.0,281.85723876953125,284.5192565917969,297.2452697753906,300.1786193847656,293.1499938964844,293.1499938964844,281.54998779296875,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911825180053711,1.0,0.0,0.0,3.987523317337036,3.987550735473633,1.060961835719354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.07861328125,0.0,1940.7862548828125,1895.4371337890625,0.0,2391.097900390625,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
17910180,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8953199982643127,0.2756553888320923,0.2481328547000885,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2080993652344,0.8100125789642334,0.2016481459140777,0.1921074986457824,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8430501222610474,0.2292725294828415,0.1611091494560241,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7880224585533142,0.1858376413583755,0.177223652601242,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.724869966506958,0.1430073529481887,0.6498776078224182,285.20782470703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.20556640625,1.0,0.3310523331165313,1.0,1.0,0.0,1.0,-1.7144783735275269,1.7144759893417358,2.383797436777968e-06,1.3186413049697876,1.0,1.0,0.0,54.99668502807617,37.0,45368.47265625,0.0,447.94378662109375,1.0,281.5572204589844,284.27691650390625,297.26104736328125,300.25640869140625,293.1499938964844,293.1499938964844,281.25,35904.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985875606536865,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628937161527574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6298828125,0.0,1946.0897216796875,1895.4371337890625,0.0,2458.518310546875,0.9819388389587402,1.0,0.0,3.0,1.0,0.0
17910240,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.8953199982643127,0.2756553888320923,0.2481328547000885,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2080993652344,0.8100125789642334,0.2016481459140777,0.1921074986457824,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8430501222610474,0.2292725294828415,0.1611091494560241,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7880224585533142,0.1858376413583755,0.177223652601242,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.724869966506958,0.1430073529481887,0.6498776078224182,285.20782470703125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4102783203125,285.20556640625,1.0,0.3310523331165313,1.0,1.0,0.0,1.0,-1.7144783735275269,1.7144759893417358,2.383797436777968e-06,1.3186413049697876,1.0,1.0,0.0,54.99668502807617,37.0,45368.47265625,0.0,447.94378662109375,1.0,281.5572204589844,284.27691650390625,297.26104736328125,300.25640869140625,293.1499938964844,293.1499938964844,281.25,35904.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985875606536865,1.0,0.0,0.0,3.991152286529541,3.9911797046661377,1.0628937161527574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6298828125,0.0,1946.0897216796875,1895.4371337890625,0.0,2458.518310546875,0.9819388389587402,1.0,0.0,3.0,1.0,0.0
17910300,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9079978466033936,0.2770976722240448,0.2493559420108795,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0581970214844,0.8193604350090027,0.2017924487590789,0.1921682506799698,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8529007434844971,0.2295174747705459,0.1612281203269958,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7976378798484802,0.185890331864357,0.177196204662323,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7320175170898438,0.1425606161355972,0.6474789977073669,285.05517578125,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.400634765625,285.03375244140625,1.0,0.3282721042633056,1.0,1.0,0.0,1.0,-1.7132500410079956,1.7132476568222046,2.3804857391951373e-06,1.31765615940094,1.0,1.0,0.0,52.56114196777344,37.0,46284.3515625,0.0,440.1075134277344,1.0,281.2920837402344,284.0810546875,297.29400634765625,300.4042663574219,293.1499938964844,293.1499938964844,281.25,35926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043927550315857,1.0,0.0,0.0,3.992369413375856,3.9923970699310303,1.0635421858751215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.57861328125,0.0,1947.8709716796875,1895.4371337890625,0.0,2511.655029296875,0.9822283983230592,1.0,0.0,3.0,1.0,0.0
17910360,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9259609580039978,0.2784420251846313,0.2504636645317077,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9809875488281,0.8314015865325928,0.201866939663887,0.1921407133340835,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8662622570991516,0.2296755909919738,0.1612682938575744,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8102973699569702,0.1858784407377243,0.1770858019590377,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.741801381111145,0.1420642733573913,0.6447647213935852,284.9805908203125,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.390625,284.9781494140625,1.0,0.324808120727539,1.0,1.0,0.0,1.0,-1.7112046480178833,1.7112022638320925,2.374998757659341e-06,1.3160330057144165,1.0,1.0,0.0,49.58015823364258,25.0,46303.7890625,0.0,430.213623046875,1.0,281.2543334960937,284.02783203125,297.2786560058594,300.3340148925781,293.1499938964844,293.1499938964844,280.95001220703125,35943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805392861366272,1.0,0.0,0.0,3.9933032989501953,3.993330717086792,1.064039793163829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.05712890625,0.0,1949.23828125,1895.4371337890625,0.0,2520.832275390625,0.9824504852294922,1.0,0.0,3.0,1.0,0.0
17910420,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.975909411907196,0.2811799943447113,0.2526021897792816,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8353576660156,0.8688057065010071,0.2020008713006973,0.1919747442007064,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9079704284667968,0.2299771904945373,0.161259040236473,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8456461429595947,0.1858413219451904,0.1767589002847671,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7735303640365601,0.1410702466964721,0.6389191746711731,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3727722167969,284.8478698730469,1.0,0.3163052201271057,1.0,1.0,0.0,1.0,-1.7061511278152466,1.7061487436294556,2.3614584279130213e-06,1.312008500099182,0.8561108112335205,0.8561108112335205,0.0,42.3066291809082,25.0,46555.65234375,0.0,406.135009765625,1.0,280.9555969238281,283.9024353027344,297.28192138671875,300.3568420410156,293.1499938964844,293.1499938964844,281.25,42957.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101446628570557,1.0,0.0,0.0,3.764289379119873,3.764315605163574,9.454951168663684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.033203125,0.0,1717.762939453125,1895.4371337890625,0.0,2564.525634765625,0.9356865882873536,1.0,0.0,3.0,1.0,0.0
17910480,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.975909411907196,0.2811799943447113,0.2526021897792816,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8353576660156,0.8688057065010071,0.2020008713006973,0.1919747442007064,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.9079704284667968,0.2299771904945373,0.161259040236473,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8456461429595947,0.1858413219451904,0.1767589002847671,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7735303640365601,0.1410702466964721,0.6389191746711731,284.83660888671875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3727722167969,284.8478698730469,1.0,0.3163052201271057,1.0,1.0,0.0,1.0,-1.7061511278152466,1.7061487436294556,2.3614584279130213e-06,1.312008500099182,0.8561108112335205,0.8561108112335205,0.0,42.3066291809082,25.0,46555.65234375,0.0,406.135009765625,1.0,280.9555969238281,283.9024353027344,297.28192138671875,300.3568420410156,293.1499938964844,293.1499938964844,281.25,42957.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101446628570557,1.0,0.0,0.0,3.764289379119873,3.764315605163574,9.454951168663684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.033203125,0.0,1717.762939453125,1895.4371337890625,0.0,2564.525634765625,0.9356865882873536,1.0,0.0,3.0,1.0,0.0
